time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177480,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8324661254882812,0.3168244063854217,0.2862517833709717,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8464969992637634,0.334267258644104,0.3178682923316955,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8911463618278503,0.3900838792324066,0.2739025056362152,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8017120957374573,0.281247615814209,0.2680956125259399,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7324438095092773,0.2128072828054428,0.967004120349884,284.88140869140625,284.95001220703125,297.5242004394531,292.33135986328125,297.4476318359375,297.3704528808594,284.8809814453125,1.0,0.4854378402233124,0.6830442547798157,0.6830442547798157,0.6000000238418579,1.0,-2.536787748336792,1.2685476541519165,1.2682400941848757,0.6956405639648438,0.7894834280014038,0.7894834280014038,0.0,114.84746551513672,98.0,47481.75,0.0,1424.3515625,1.0,280.0406494140625,283.4216613769531,295.2090148925781,299.3568115234375,293.1499938964844,293.1499938964844,280.3500061035156,41059.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578899264335632,1.0,0.0,0.0,3.352100849151612,3.352123022079468,7.497690148738911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.3203125,0.0,1261.0791015625,1895.4371337890625,0.0,2094.090576171875,0.8419438600540161,1.0,0.0,3.0,1.0,0.0
18177540,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8529825210571289,0.3204253911972046,0.2890260219573974,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8677841424942017,0.3377274870872497,0.3206683695316314,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.913368046283722,0.3916833400726318,0.2746627032756805,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8216518759727478,0.284009039402008,0.2702576220035553,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7491407990455627,0.2143255174160003,0.9717411398887634,284.96466064453125,284.95001220703125,297.57794189453125,292.3498229980469,297.44415283203125,297.3722229003906,284.9627380371094,1.0,0.4813494384288788,0.4717404246330261,0.4717404246330261,1.0,1.0,-2.5526819229125977,0.8873733282089233,1.665308713912964,0.3112099468708038,0.8509186506271362,0.8509186506271362,0.0,106.15274047851562,86.0,44973.421875,0.0,1407.69775390625,1.0,280.3388366699219,283.50506591796875,295.1966247558594,299.0981140136719,293.1499938964844,293.1499938964844,280.6499938964844,35260.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217175364494324,1.0,0.0,0.0,3.3970656394958496,3.397087335586548,7.700185733483522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.1083984375,0.0,1264.400146484375,1895.4371337890625,0.0,1786.176025390625,0.8479926586151123,1.0,0.0,3.0,1.0,0.0
18177600,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8529825210571289,0.3204253911972046,0.2890260219573974,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8677841424942017,0.3377274870872497,0.3206683695316314,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.913368046283722,0.3916833400726318,0.2746627032756805,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8216518759727478,0.284009039402008,0.2702576220035553,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7491407990455627,0.2143255174160003,0.9717411398887634,284.96466064453125,284.95001220703125,297.57794189453125,292.3498229980469,297.44415283203125,297.3722229003906,284.9627380371094,1.0,0.4813494384288788,0.4717404246330261,0.4717404246330261,1.0,1.0,-2.5526819229125977,0.8873733282089233,1.665308713912964,0.3112099468708038,0.8509186506271362,0.8509186506271362,0.0,106.15274047851562,86.0,44973.421875,0.0,1407.69775390625,1.0,280.3388366699219,283.50506591796875,295.1966247558594,299.0981140136719,293.1499938964844,293.1499938964844,280.6499938964844,35260.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217175364494324,1.0,0.0,0.0,3.3970656394958496,3.397087335586548,7.700185733483522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.1083984375,0.0,1264.400146484375,1895.4371337890625,0.0,1786.176025390625,0.8479926586151123,1.0,0.0,3.0,1.0,0.0
18177660,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8827364444732666,0.3243094980716705,0.2920151352882385,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.898391842842102,0.3414704501628876,0.323686271905899,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9476771354675292,0.3936072885990143,0.2756152153015136,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8480985164642334,0.2870052754878998,0.2725890576839447,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.773747980594635,0.2160692065954208,0.9772408604621888,285.0681457519531,284.95001220703125,297.6319885253906,292.3697814941406,297.4695739746094,297.3768310546875,285.0662536621094,1.0,0.4764055907726288,0.5049473643302917,0.5049473643302917,1.0,1.0,-2.5704524517059326,0.9381369948387146,1.6323153972625732,0.3577674925327301,0.9811952710151672,0.9811952710151672,0.0,96.00711059570312,74.0,44868.3828125,0.0,1386.2100830078125,1.0,280.6400451660156,283.6176452636719,295.2826538085937,299.1150817871094,293.1499938964844,293.1499938964844,280.3500061035156,30393.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001524567604065,1.0,0.0,0.0,3.604809045791626,3.6048316955566406,8.670773468111292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.16943359375,0.0,1442.043701171875,1895.4371337890625,0.0,1611.95654296875,0.8911768198013306,1.0,0.0,3.0,1.0,0.0
18177720,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8827364444732666,0.3243094980716705,0.2920151352882385,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.898391842842102,0.3414704501628876,0.323686271905899,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9476771354675292,0.3936072885990143,0.2756152153015136,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8480985164642334,0.2870052754878998,0.2725890576839447,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.773747980594635,0.2160692065954208,0.9772408604621888,285.0681457519531,284.95001220703125,297.6319885253906,292.3697814941406,297.4695739746094,297.3768310546875,285.0662536621094,1.0,0.4764055907726288,0.5049473643302917,0.5049473643302917,1.0,1.0,-2.5704524517059326,0.9381369948387146,1.6323153972625732,0.3577674925327301,0.9811952710151672,0.9811952710151672,0.0,96.00711059570312,74.0,44868.3828125,0.0,1386.2100830078125,1.0,280.6400451660156,283.6176452636719,295.2826538085937,299.1150817871094,293.1499938964844,293.1499938964844,280.3500061035156,30393.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001524567604065,1.0,0.0,0.0,3.604809045791626,3.6048316955566406,8.670773468111292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.16943359375,0.0,1442.043701171875,1895.4371337890625,0.0,1611.95654296875,0.8911768198013306,1.0,0.0,3.0,1.0,0.0
18177780,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9223979711532592,0.3270401358604431,0.2943774163722992,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9408870935440063,0.3444074392318725,0.3262807130813598,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.985033631324768,0.3944581151008606,0.2761352956295013,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8832858800888062,0.2892970144748688,0.2745491862297058,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8060269951820374,0.2172731608152389,0.9814797043800354,284.905517578125,284.95001220703125,297.6863708496094,292.3910522460937,297.49176025390625,297.3706970214844,284.9081726074219,1.0,0.4707745015621185,0.5381543040275574,0.5381543040275574,1.0,1.0,-2.584489583969116,0.9948716163635254,1.5896179676055908,0.4112666845321655,0.874406635761261,0.874406635761261,0.0,85.60401153564453,62.0,46282.08203125,0.0,1358.40478515625,1.0,280.3572082519531,283.4393005371094,295.4459228515625,299.4574890136719,293.1499938964844,293.1499938964844,280.6499938964844,37051.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173802256584167,1.0,0.0,0.0,3.5864391326904297,3.5864627361297607,8.582627515352215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.52734375,0.0,1471.3292236328125,1895.4371337890625,0.0,1750.5206298828125,0.8916226625442505,1.0,0.0,3.0,1.0,0.0
18177840,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9223979711532592,0.3270401358604431,0.2943774163722992,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9408870935440063,0.3444074392318725,0.3262807130813598,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.985033631324768,0.3944581151008606,0.2761352956295013,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8832858800888062,0.2892970144748688,0.2745491862297058,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8060269951820374,0.2172731608152389,0.9814797043800354,284.905517578125,284.95001220703125,297.6863708496094,292.3910522460937,297.49176025390625,297.3706970214844,284.9081726074219,1.0,0.4707745015621185,0.5381543040275574,0.5381543040275574,1.0,1.0,-2.584489583969116,0.9948716163635254,1.5896179676055908,0.4112666845321655,0.874406635761261,0.874406635761261,0.0,85.60401153564453,62.0,46282.08203125,0.0,1358.40478515625,1.0,280.3572082519531,283.4393005371094,295.4459228515625,299.4574890136719,293.1499938964844,293.1499938964844,280.6499938964844,37051.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173802256584167,1.0,0.0,0.0,3.5864391326904297,3.5864627361297607,8.582627515352215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.52734375,0.0,1471.3292236328125,1895.4371337890625,0.0,1750.5206298828125,0.8916226625442505,1.0,0.0,3.0,1.0,0.0
18177900,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9471726417541504,0.3286927342414856,0.2954308986663818,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9646391868591307,0.3460378050804138,0.3274488151073456,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.3951789736747741,0.274286687374115,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9042654037475586,0.2905601859092712,0.2754032909870147,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8235456943511963,0.2179395407438278,0.9830462336540222,285.039794921875,284.95001220703125,297.71368408203125,292.40216064453125,297.5049743652344,297.3701477050781,285.046142578125,1.0,0.4676014482975006,0.5547577142715454,0.5547577142715454,1.0,1.0,-2.588073253631592,1.0187454223632812,1.5693278312683103,0.4344315528869629,0.9698388576507568,0.9698388576507568,0.0,80.59329986572266,62.0,45748.0234375,0.0,1340.712158203125,1.0,280.60089111328125,283.58697509765625,295.3875732421875,299.2807006835937,293.1499938964844,293.1499938964844,280.6499938964844,32923.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123245000839233,1.0,0.0,0.0,3.650028944015503,3.650052309036255,8.88967520040751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.9296875,0.0,1510.1781005859375,1895.4371337890625,0.0,1709.33984375,0.9049553871154784,1.0,0.0,3.0,1.0,0.0
18177960,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.966195821762085,0.3305314779281616,0.2969103753566742,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9817207455635072,0.3478153347969055,0.3289484977722168,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.3976403176784515,0.2606611549854278,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.923141062259674,0.2919424474239349,0.2765392661094665,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8374241590499878,0.2187010049819946,0.9856762886047364,285.0326232910156,284.95001220703125,297.7410888671875,292.4135437011719,297.51812744140625,297.3739929199219,285.0293884277344,1.0,0.4637032747268677,0.5531030297279358,0.5531030297279358,1.0,1.0,-2.580223560333252,1.0146814584732056,1.565542221069336,0.432016372680664,0.9962058663368224,0.9962058663368224,0.0,76.74765014648438,80.0,45858.59765625,0.0,1313.5587158203125,1.0,280.64276123046875,283.5704345703125,295.4041442871094,299.3465576171875,293.1499938964844,293.1499938964844,280.3500061035156,31903.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112853527069092,1.0,0.0,0.0,3.7482192516326895,3.748243570327759,9.3743949491909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.28662109375,0.0,1613.73876953125,1895.4371337890625,0.0,1700.927490234375,0.9243658185005188,1.0,0.0,3.0,1.0,0.0
18178020,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9723206162452698,0.3330152928829193,0.2994035482406616,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9871345162391664,0.350551038980484,0.331721156835556,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.4037263095378876,0.2578192949295044,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.929840922355652,0.2940007150173187,0.2786497771739959,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8416798114776611,0.2196991592645645,0.9907574653625488,284.87841796875,284.95001220703125,297.79620361328125,292.43707275390625,297.53692626953125,297.37030029296875,284.88262939453125,1.0,0.4657729864120483,0.549793541431427,0.549793541431427,1.0,1.0,-2.591121196746826,1.0152382850646973,1.5758830308914185,0.4296784400939941,0.8696728944778442,0.8696728944778442,0.0,76.37357330322266,98.0,46677.43359375,0.0,1326.1295166015625,1.0,280.35650634765625,283.4061889648437,295.4822692871094,299.540771484375,293.1499938964844,293.1499938964844,280.6499938964844,38975.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253752946853638,1.0,0.0,0.0,3.6530933380126953,3.653117895126343,8.904607966542244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.2841796875,0.0,1558.89794921875,1895.4371337890625,0.0,1816.472900390625,0.9079868793487548,1.0,0.0,3.0,1.0,0.0
18178080,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9723206162452698,0.3330152928829193,0.2994035482406616,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9871345162391664,0.350551038980484,0.331721156835556,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.4037263095378876,0.2578192949295044,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.929840922355652,0.2940007150173187,0.2786497771739959,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8416798114776611,0.2196991592645645,0.9907574653625488,284.87841796875,284.95001220703125,297.79620361328125,292.43707275390625,297.53692626953125,297.37030029296875,284.88262939453125,1.0,0.4657729864120483,0.549793541431427,0.549793541431427,1.0,1.0,-2.591121196746826,1.0152382850646973,1.5758830308914185,0.4296784400939941,0.8696728944778442,0.8696728944778442,0.0,76.37357330322266,98.0,46677.43359375,0.0,1326.1295166015625,1.0,280.35650634765625,283.4061889648437,295.4822692871094,299.540771484375,293.1499938964844,293.1499938964844,280.6499938964844,38975.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253752946853638,1.0,0.0,0.0,3.6530933380126953,3.653117895126343,8.904607966542244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.2841796875,0.0,1558.89794921875,1895.4371337890625,0.0,1816.472900390625,0.9079868793487548,1.0,0.0,3.0,1.0,0.0
18178140,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9585432410240172,0.3365188837051391,0.3023425936698913,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9747626781463624,0.3539924621582031,0.3348411917686462,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9990000128746032,0.4068631827831268,0.2716434895992279,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9142613410949708,0.2966196238994598,0.2810427546501159,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8296110033988953,0.2210629880428314,0.9967862367630004,285.04736328125,284.95001220703125,297.8517150878906,292.46148681640625,297.56005859375,297.37335205078125,285.0473327636719,1.0,0.4741644859313965,0.546484112739563,0.546484112739563,1.0,1.0,-2.6251115798950195,1.025783896446228,1.5993276834487915,0.4322420060634613,1.0,1.0,0.0,81.10282135009766,116.0,46464.7578125,0.0,1391.246826171875,1.0,280.643310546875,283.5709533691406,295.43194580078125,299.3995056152344,293.1499938964844,293.1499938964844,280.3500061035156,32445.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142683863639832,1.0,0.0,0.0,3.793726921081543,3.7937517166137695,9.603407988834078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.63427734375,0.0,1671.38623046875,1895.4371337890625,0.0,1725.1241455078125,0.9350559115409852,1.0,0.0,3.0,1.0,0.0
18178200,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9585432410240172,0.3365188837051391,0.3023425936698913,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9747626781463624,0.3539924621582031,0.3348411917686462,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9990000128746032,0.4068631827831268,0.2716434895992279,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9142613410949708,0.2966196238994598,0.2810427546501159,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8296110033988953,0.2210629880428314,0.9967862367630004,285.04736328125,284.95001220703125,297.8517150878906,292.46148681640625,297.56005859375,297.37335205078125,285.0473327636719,1.0,0.4741644859313965,0.546484112739563,0.546484112739563,1.0,1.0,-2.6251115798950195,1.025783896446228,1.5993276834487915,0.4322420060634613,1.0,1.0,0.0,81.10282135009766,116.0,46464.7578125,0.0,1391.246826171875,1.0,280.643310546875,283.5709533691406,295.43194580078125,299.3995056152344,293.1499938964844,293.1499938964844,280.3500061035156,32445.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142683863639832,1.0,0.0,0.0,3.793726921081543,3.7937517166137695,9.603407988834078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.63427734375,0.0,1671.38623046875,1895.4371337890625,0.0,1725.1241455078125,0.9350559115409852,1.0,0.0,3.0,1.0,0.0
18178260,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9232616424560548,0.3390235006809234,0.3052495718002319,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.941476821899414,0.3567856252193451,0.3380725383758545,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.983119249343872,0.4041771590709686,0.2837038338184356,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8828010559082031,0.2986684143543243,0.2835477590560913,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8028002381324768,0.2219862341880798,1.00343918800354,284.905029296875,284.95001220703125,297.9076538085937,292.48663330078125,297.57427978515625,297.3607177734375,284.9075012207031,1.0,0.4865550696849823,0.5454129576683044,0.5454129576683044,1.0,1.0,-2.6631627082824707,1.0409274101257324,1.6222351789474487,0.4384437799453735,0.911478877067566,0.911478877067566,0.0,91.19536590576172,134.0,48027.953125,0.0,1484.900146484375,1.0,280.3568420410156,283.4026184082031,295.5377502441406,299.663818359375,293.1499938964844,293.1499938964844,280.04998779296875,37144.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294992804527283,1.0,0.0,0.0,3.765281438827514,3.76530694961548,9.459935768063588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.17236328125,0.0,1674.082763671875,1895.4371337890625,0.0,1850.8741455078125,0.9316914677619934,1.0,0.0,3.0,1.0,0.0
18178320,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9232616424560548,0.3390235006809234,0.3052495718002319,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.941476821899414,0.3567856252193451,0.3380725383758545,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.983119249343872,0.4041771590709686,0.2837038338184356,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8828010559082031,0.2986684143543243,0.2835477590560913,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8028002381324768,0.2219862341880798,1.00343918800354,284.905029296875,284.95001220703125,297.9076538085937,292.48663330078125,297.57427978515625,297.3607177734375,284.9075012207031,1.0,0.4865550696849823,0.5454129576683044,0.5454129576683044,1.0,1.0,-2.6631627082824707,1.0409274101257324,1.6222351789474487,0.4384437799453735,0.911478877067566,0.911478877067566,0.0,91.19536590576172,134.0,48027.953125,0.0,1484.900146484375,1.0,280.3568420410156,283.4026184082031,295.5377502441406,299.663818359375,293.1499938964844,293.1499938964844,280.04998779296875,37144.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294992804527283,1.0,0.0,0.0,3.765281438827514,3.76530694961548,9.459935768063588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.17236328125,0.0,1674.082763671875,1895.4371337890625,0.0,1850.8741455078125,0.9316914677619934,1.0,0.0,3.0,1.0,0.0
18178380,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8935261368751526,0.3400557339191437,0.3066381216049194,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.909494161605835,0.3580291271209717,0.3397152721881866,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.9520263671875,0.4028290808200836,0.2828200757503509,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8565049767494202,0.2995096147060394,0.2848075926303863,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7780282497406006,0.2222140729427337,1.006654977798462,284.8080749511719,284.95001220703125,297.9391784667969,292.5009765625,297.5819702148437,297.3533935546875,284.812255859375,1.0,0.4934617877006531,0.5448130965232849,0.5448130965232849,1.0,1.0,-2.665971040725708,1.0412594079971311,1.6247116327285769,0.4387062788009643,0.8110436797142029,0.8110436797142029,0.0,100.69446563720705,134.0,48573.4140625,0.0,1534.7928466796875,1.0,280.0889892578125,283.2931823730469,295.5758361816406,299.81036376953125,293.1499938964844,293.1499938964844,280.04998779296875,43205.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394253611564636,1.0,0.0,0.0,3.615249633789064,3.615274429321289,8.721071935724467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.888671875,0.0,1548.24755859375,1895.4371337890625,0.0,1934.686279296875,0.900245726108551,1.0,0.0,3.0,1.0,0.0
18178440,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8761396408081055,0.340994268655777,0.307623952627182,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8915312886238098,0.3590761721134186,0.3409006297588348,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9298293590545654,0.4023288786411285,0.2824424505233764,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8407983183860779,0.3002170324325561,0.2856925725936889,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.762819766998291,0.2224050313234329,1.008669137954712,284.8772888183594,284.95001220703125,297.96405029296875,292.5123291015625,297.58843994140625,297.34814453125,284.8812866210937,1.0,0.4991606771945953,0.5443418025970459,0.5443418025970459,1.0,1.0,-2.6716082096099854,1.0430821180343628,1.628525972366333,0.4391743540763855,0.8257194757461548,0.8257194757461548,0.0,107.90540313720705,152.0,48405.421875,0.0,1575.4669189453125,1.0,280.05841064453125,283.3580322265625,295.5439453125,299.7215270996094,293.1499938964844,293.1499938964844,280.3500061035156,41674.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399080395698547,1.0,0.0,0.0,3.5023415088653564,3.5023651123046875,8.184841817637789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.42822265625,0.0,1415.75390625,1895.4371337890625,0.0,1938.796875,0.8780233263969421,1.0,0.0,3.0,1.0,0.0
18178500,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8600243330001831,0.3425474464893341,0.3090656399726867,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8747907876968384,0.3606221973896026,0.3424773216247558,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9087258577346802,0.4025206565856933,0.2825168669223785,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8262193202972412,0.3013170063495636,0.2868818342685699,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7487213015556335,0.2228410542011261,1.0115350484848022,285.015869140625,284.95001220703125,297.9924011230469,292.5253601074219,297.5992736816406,297.3477478027344,285.0211486816406,1.0,0.5058363676071167,0.5438061952590942,0.5438061952590942,1.0,1.0,-2.6801915168762207,1.0461046695709229,1.634086847305298,0.4401249885559082,0.9160094261169434,0.9160094261169434,0.0,116.04747772216795,152.0,47814.1875,0.0,1624.75830078125,1.0,280.2981872558594,283.5054016113281,295.4736022949219,299.5043334960937,293.1499938964844,293.1499938964844,280.3500061035156,34852.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301828265190125,1.0,0.0,0.0,3.5533039569854736,3.5533268451690674,8.424769362136431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.72021484375,0.0,1419.865234375,1895.4371337890625,0.0,1856.600341796875,0.8852676749229431,1.0,0.0,3.0,1.0,0.0
18178560,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.846988320350647,0.3442313373088836,0.3108499050140381,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8610402345657349,0.3623079359531402,0.3443371951580047,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8927499055862427,0.4030577838420868,0.2830312550067901,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8138914108276367,0.3025393187999725,0.2883097529411316,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7372524738311768,0.2233851552009582,1.0152785778045654,285.0203857421875,284.95001220703125,298.0209045410156,292.5384826660156,297.61138916015625,297.3495483398437,285.0195007324219,1.0,0.5127459764480591,0.5430587530136108,0.5430587530136108,1.0,1.0,-2.6914007663726807,1.0499835014343262,1.6414172649383545,0.4413845241069793,0.9431263208389282,0.9431263208389282,0.0,124.14348602294922,155.0,48114.8125,0.0,1677.948974609375,1.0,280.3418884277344,283.5008239746094,295.4962463378906,299.5677185058594,293.1499938964844,293.1499938964844,280.04998779296875,32942.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260138392448425,1.0,0.0,0.0,3.641706705093384,3.641730070114136,8.84918392785039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.12744140625,0.0,1501.13525390625,1895.4371337890625,0.0,1821.782958984375,0.9012343287467957,1.0,0.0,3.0,1.0,0.0
18178620,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8317400217056274,0.3463826179504394,0.3134745061397552,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8451763987541199,0.3648386001586914,0.3473709523677826,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8735301494598389,0.4033056795597076,0.28367680311203,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7980921864509583,0.3042588233947754,0.2905556261539459,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7234861850738525,0.2239245027303695,1.0204631090164185,284.90753173828125,284.95001220703125,298.0782775878906,292.5648803710937,297.6288146972656,297.342041015625,284.9105834960937,1.0,0.5220569968223572,0.541563868522644,0.541563868522644,1.0,1.0,-2.7079148292541504,1.0550752878189087,1.6528395414352417,0.4427383840084076,0.8519006967544556,0.8519006967544556,0.0,135.59524536132812,143.0,49029.49609375,0.0,1754.8892822265625,1.0,280.0576477050781,283.3703918457031,295.5978088378906,299.7939758300781,293.1499938964844,293.1499938964844,280.3500061035156,38751.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376106977462769,1.0,0.0,0.0,3.534723281860352,3.5347466468811035,8.336891141880187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.22021484375,0.0,1428.5997314453125,1895.4371337890625,0.0,1919.2603759765625,0.8820757865905762,1.0,0.0,3.0,1.0,0.0
18178680,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8317400217056274,0.3463826179504394,0.3134745061397552,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8451763987541199,0.3648386001586914,0.3473709523677826,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8735301494598389,0.4033056795597076,0.28367680311203,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7980921864509583,0.3042588233947754,0.2905556261539459,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7234861850738525,0.2239245027303695,1.0204631090164185,284.90753173828125,284.95001220703125,298.0782775878906,292.5648803710937,297.6288146972656,297.342041015625,284.9105834960937,1.0,0.5220569968223572,0.541563868522644,0.541563868522644,1.0,1.0,-2.7079148292541504,1.0550752878189087,1.6528395414352417,0.4427383840084076,0.8519006967544556,0.8519006967544556,0.0,135.59524536132812,143.0,49029.49609375,0.0,1754.8892822265625,1.0,280.0576477050781,283.3703918457031,295.5978088378906,299.7939758300781,293.1499938964844,293.1499938964844,280.3500061035156,38751.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376106977462769,1.0,0.0,0.0,3.534723281860352,3.5347466468811035,8.336891141880187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.22021484375,0.0,1428.5997314453125,1895.4371337890625,0.0,1919.2603759765625,0.8820757865905762,1.0,0.0,3.0,1.0,0.0
18178740,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8319718837738037,0.349405288696289,0.3159631788730621,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8454397916793823,0.3679696917533874,0.3501574397087097,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8721333742141724,0.4044823944568634,0.2843202650547027,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7980014681816101,0.3064606785774231,0.292503148317337,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7226927280426025,0.2248180210590362,1.0240305662155151,285.0324401855469,284.95001220703125,298.1361999511719,292.5913391113281,297.6519470214844,297.3435363769531,285.0312805175781,1.0,0.5244494676589966,0.5400689244270325,0.5400689244270325,1.0,1.0,-2.721651792526245,1.0589401721954346,1.662711501121521,0.4433296918869018,0.9711393713951112,0.9711393713951112,0.0,137.31369018554688,131.0,48723.15625,0.0,1783.359375,1.0,280.3417053222656,283.4976501464844,295.565185546875,299.6750793457031,293.1499938964844,293.1499938964844,280.04998779296875,32273.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276150584220886,1.0,0.0,0.0,3.691782236099243,3.691806077957153,9.094219990402052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.2587890625,0.0,1551.9481201171875,1895.4371337890625,0.0,1835.124755859375,0.9121110439300536,1.0,0.0,3.0,1.0,0.0
18178800,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8319718837738037,0.349405288696289,0.3159631788730621,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8454397916793823,0.3679696917533874,0.3501574397087097,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8721333742141724,0.4044823944568634,0.2843202650547027,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7980014681816101,0.3064606785774231,0.292503148317337,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7226927280426025,0.2248180210590362,1.0240305662155151,285.0324401855469,284.95001220703125,298.1361999511719,292.5913391113281,297.6519470214844,297.3435363769531,285.0312805175781,1.0,0.5244494676589966,0.5400689244270325,0.5400689244270325,1.0,1.0,-2.721651792526245,1.0589401721954346,1.662711501121521,0.4433296918869018,0.9711393713951112,0.9711393713951112,0.0,137.31369018554688,131.0,48723.15625,0.0,1783.359375,1.0,280.3417053222656,283.4976501464844,295.565185546875,299.6750793457031,293.1499938964844,293.1499938964844,280.04998779296875,32273.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276150584220886,1.0,0.0,0.0,3.691782236099243,3.691806077957153,9.094219990402052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.2587890625,0.0,1551.9481201171875,1895.4371337890625,0.0,1835.124755859375,0.9121110439300536,1.0,0.0,3.0,1.0,0.0
18178860,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8397430181503296,0.3514350354671478,0.3179084360599518,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8537411689758301,0.3704398870468139,0.3525395095348358,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8794681429862976,0.4048391282558441,0.2846488058567047,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8059545159339905,0.3081015944480896,0.2940790355205536,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7284685969352722,0.2253182977437973,1.0262019634246826,284.89605712890625,284.95001220703125,298.1946716308594,292.6177673339844,297.66961669921875,297.3360595703125,284.8990783691406,1.0,0.5230754017829895,0.538666844367981,0.538666844367981,1.0,1.0,-2.7317585945129395,1.0613077878952026,1.6704508066177368,0.4433745443820953,0.8646240830421448,0.8646240830421448,0.0,133.56996154785156,119.0,49647.01953125,0.0,1781.1417236328125,1.0,280.05694580078125,283.3454284667969,295.6580505371094,299.8974609375,293.1499938964844,293.1499938964844,280.3500061035156,38605.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406577467918396,1.0,0.0,0.0,3.605188846588135,3.605212926864624,8.67259984715929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.78662109375,0.0,1503.1348876953125,1895.4371337890625,0.0,1945.1883544921875,0.8972022533416748,1.0,0.0,3.0,1.0,0.0
18178920,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8397430181503296,0.3514350354671478,0.3179084360599518,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8537411689758301,0.3704398870468139,0.3525395095348358,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8794681429862976,0.4048391282558441,0.2846488058567047,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8059545159339905,0.3081015944480896,0.2940790355205536,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7284685969352722,0.2253182977437973,1.0262019634246826,284.89605712890625,284.95001220703125,298.1946716308594,292.6177673339844,297.66961669921875,297.3360595703125,284.8990783691406,1.0,0.5230754017829895,0.538666844367981,0.538666844367981,1.0,1.0,-2.7317585945129395,1.0613077878952026,1.6704508066177368,0.4433745443820953,0.8646240830421448,0.8646240830421448,0.0,133.56996154785156,119.0,49647.01953125,0.0,1781.1417236328125,1.0,280.05694580078125,283.3454284667969,295.6580505371094,299.8974609375,293.1499938964844,293.1499938964844,280.3500061035156,38605.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406577467918396,1.0,0.0,0.0,3.605188846588135,3.605212926864624,8.67259984715929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.78662109375,0.0,1503.1348876953125,1895.4371337890625,0.0,1945.1883544921875,0.8972022533416748,1.0,0.0,3.0,1.0,0.0
18178980,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8545247316360474,0.3544711172580719,0.3200234770774841,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8693276047706604,0.3736115396022796,0.3549695909023285,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8944604396820068,0.4061115086078644,0.285077691078186,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8199741244316101,0.3103113770484924,0.2956457436084747,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7397595047950745,0.2262408137321472,1.0280961990356443,285.0308532714844,284.95001220703125,298.2536926269531,292.6439514160156,297.6936950683594,297.338623046875,285.0291748046875,1.0,0.5194286108016968,0.5372647047042847,0.5372647047042847,1.0,1.0,-2.7418880462646484,1.0636842250823977,1.6782039403915403,0.4432375729084015,0.9861089587211608,0.9861089587211608,0.0,126.16356658935548,107.0,49221.0546875,0.0,1761.812744140625,1.0,280.343017578125,283.4837341308594,295.6162109375,299.7602844238281,293.1499938964844,293.1499938964844,280.04998779296875,32458.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303332686424255,1.0,0.0,0.0,3.748291969299317,3.7483162879943848,9.374759315505798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.52783203125,0.0,1618.08935546875,1895.4371337890625,0.0,1857.86181640625,0.9247605800628662,1.0,0.0,3.0,1.0,0.0
18179040,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8545247316360474,0.3544711172580719,0.3200234770774841,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8693276047706604,0.3736115396022796,0.3549695909023285,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8944604396820068,0.4061115086078644,0.285077691078186,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8199741244316101,0.3103113770484924,0.2956457436084747,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7397595047950745,0.2262408137321472,1.0280961990356443,285.0308532714844,284.95001220703125,298.2536926269531,292.6439514160156,297.6936950683594,297.338623046875,285.0291748046875,1.0,0.5194286108016968,0.5372647047042847,0.5372647047042847,1.0,1.0,-2.7418880462646484,1.0636842250823977,1.6782039403915403,0.4432375729084015,0.9861089587211608,0.9861089587211608,0.0,126.16356658935548,107.0,49221.0546875,0.0,1761.812744140625,1.0,280.343017578125,283.4837341308594,295.6162109375,299.7602844238281,293.1499938964844,293.1499938964844,280.04998779296875,32458.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303332686424255,1.0,0.0,0.0,3.748291969299317,3.7483162879943848,9.374759315505798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.52783203125,0.0,1618.08935546875,1895.4371337890625,0.0,1857.86181640625,0.9247605800628662,1.0,0.0,3.0,1.0,0.0
18179100,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8644444346427917,0.3556249141693115,0.3211305141448974,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8797391057014465,0.3749828338623047,0.3562525510787964,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9045533537864684,0.4064602851867676,0.2853527963161468,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8288213610649109,0.3112406730651855,0.2964856326580047,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7474363446235657,0.2265927940607071,1.029302716255188,284.8864440917969,284.95001220703125,298.283447265625,292.6568908691406,297.7038269042969,297.3368225097656,284.8792724609375,1.0,0.5171418786048889,0.5365636348724365,0.5365636348724365,1.0,1.0,-2.7475547790527344,1.065110445022583,1.6824443340301514,0.4433741569519043,0.8949347734451294,0.8949347734451294,0.0,121.63673400878906,107.0,50308.11328125,0.0,1749.1273193359375,1.0,280.0951843261719,283.3156433105469,295.7049560546875,300.0121459960937,293.1499938964844,293.1499938964844,280.04998779296875,35992.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391660213470459,1.0,0.0,0.0,3.7469050884246826,3.746930122375488,9.367822713102214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.77978515625,0.0,1643.6212158203125,1895.4371337890625,0.0,1932.47900390625,0.925021469593048,1.0,0.0,3.0,1.0,0.0
18179160,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8746980428695679,0.3565226793289184,0.3218094110488891,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8905530571937561,0.3761471807956695,0.3572153151035309,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9156073331832886,0.406558632850647,0.285329133272171,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8379039764404297,0.311983197927475,0.2970511317253113,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7554763555526733,0.2267917394638061,1.0295342206954956,284.8897399902344,284.95001220703125,298.3133544921875,292.6697082519531,297.7122802734375,297.3321533203125,284.89288330078125,1.0,0.5144912600517273,0.5359129309654236,0.5359129309654236,1.0,1.0,-2.750460147857666,1.0654058456420898,1.6850541830062866,0.44298255443573,0.8737521767616272,0.8737521767616272,0.0,117.10681915283205,95.0,50141.8203125,0.0,1732.243896484375,1.0,280.0567321777344,283.3277893066406,295.7077331542969,299.9789123535156,293.1499938964844,293.1499938964844,280.3500061035156,38690.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428772449493408,1.0,0.0,0.0,3.660080909729004,3.6601054668426514,8.938706059780088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.02587890625,0.0,1564.596435546875,1895.4371337890625,0.0,1964.1529541015625,0.9094295501708984,1.0,0.0,3.0,1.0,0.0
18179220,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9030630588531494,0.3595874011516571,0.3238257169723511,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9210363030433656,0.3793965280056,0.3595885336399078,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9473171830177308,0.4079127907752991,0.2857209742069244,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8631298542022705,0.3142293095588684,0.2985247671604156,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7781093716621399,0.2277610898017883,1.0310522317886353,285.0319519042969,284.95001220703125,298.3736267089844,292.6949157714844,297.7373352050781,297.335693359375,285.03045654296875,1.0,0.5087449550628662,0.5346115827560425,0.5346115827560425,1.0,1.0,-2.759793758392334,1.0675334930419922,1.6922602653503418,0.4427840113639831,0.9986874461174012,0.9986874461174012,0.0,106.59835052490234,83.0,49650.8984375,0.0,1696.7889404296875,1.0,280.3433837890625,283.4741516113281,295.6656799316406,299.8372802734375,293.1499938964844,293.1499938964844,280.04998779296875,32673.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322395443916321,1.0,0.0,0.0,3.792712926864624,3.7927377223968506,9.598276164979325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.923828125,0.0,1671.9495849609375,1895.4371337890625,0.0,1873.871826171875,0.9349637031555176,1.0,0.0,3.0,1.0,0.0
