time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9030630588531494,0.3595874011516571,0.3238257169723511,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9210363030433656,0.3793965280056,0.3595885336399078,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9473171830177308,0.4079127907752991,0.2857209742069244,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8631298542022705,0.3142293095588684,0.2985247671604156,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7781093716621399,0.2277610898017883,1.0310522317886353,285.0319519042969,284.95001220703125,298.3736267089844,292.6949157714844,297.7373352050781,297.335693359375,285.03045654296875,1.0,0.5087449550628662,0.5346115827560425,0.5346115827560425,1.0,1.0,-2.759793758392334,1.0675334930419922,1.6922602653503418,0.4427840113639831,0.9986874461174012,0.9986874461174012,0.0,106.59835052490234,83.0,49650.8984375,0.0,1696.7889404296875,1.0,280.3433837890625,283.4741516113281,295.6656799316406,299.8372802734375,293.1499938964844,293.1499938964844,280.04998779296875,32673.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322395443916321,1.0,0.0,0.0,3.792712926864624,3.7927377223968506,9.598276164979325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.923828125,0.0,1671.9495849609375,1895.4371337890625,0.0,1873.871826171875,0.9349637031555176,1.0,0.0,3.0,1.0,0.0
18179340,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9431166648864746,0.3616281747817993,0.3255517184734344,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9617863297462464,0.3819860816001892,0.3618265092372894,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.982717990875244,0.4084166288375854,0.2859698832035064,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8970296382904053,0.3159171640872955,0.2998851537704468,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8080092072486877,0.2283421754837036,1.0323290824890137,284.8871765136719,284.95001220703125,298.4345703125,292.7193603515625,297.7566223144531,297.3297424316406,284.8900756835937,1.0,0.5025696158409119,0.5333101749420166,0.5333101749420166,1.0,1.0,-2.768033742904663,1.0691406726837158,1.6988929510116575,0.4425136148929596,0.8837713599205017,0.8837713599205017,0.0,95.7372817993164,86.0,50602.0625,0.0,1657.7947998046875,1.0,280.05621337890625,283.3136901855469,295.7567443847656,300.0566711425781,293.1499938964844,293.1499938964844,280.3500061035156,38636.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446613907814026,1.0,0.0,0.0,3.709263801574707,3.7092888355255127,9.180550364362716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.2841796875,0.0,1620.1558837890625,1895.4371337890625,0.0,1979.4459228515625,0.9202606678009032,1.0,0.0,3.0,1.0,0.0
18179400,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9431166648864746,0.3616281747817993,0.3255517184734344,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9617863297462464,0.3819860816001892,0.3618265092372894,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.982717990875244,0.4084166288375854,0.2859698832035064,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8970296382904053,0.3159171640872955,0.2998851537704468,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8080092072486877,0.2283421754837036,1.0323290824890137,284.8871765136719,284.95001220703125,298.4345703125,292.7193603515625,297.7566223144531,297.3297424316406,284.8900756835937,1.0,0.5025696158409119,0.5333101749420166,0.5333101749420166,1.0,1.0,-2.768033742904663,1.0691406726837158,1.6988929510116575,0.4425136148929596,0.8837713599205017,0.8837713599205017,0.0,95.7372817993164,86.0,50602.0625,0.0,1657.7947998046875,1.0,280.05621337890625,283.3136901855469,295.7567443847656,300.0566711425781,293.1499938964844,293.1499938964844,280.3500061035156,38636.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446613907814026,1.0,0.0,0.0,3.709263801574707,3.7092888355255127,9.180550364362716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.2841796875,0.0,1620.1558837890625,1895.4371337890625,0.0,1979.4459228515625,0.9202606678009032,1.0,0.0,3.0,1.0,0.0
18179460,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9685831069946288,0.3646603524684906,0.3277267217636108,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9848684668540956,0.3852735757827759,0.3644328713417053,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.409839391708374,0.2854081392288208,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.921451449394226,0.3181575238704681,0.3015535175800323,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8263699412345886,0.2293107509613037,1.034813642501831,285.0367431640625,284.95001220703125,298.4961853027344,292.7428894042969,297.7821655273437,297.3334655761719,285.03564453125,1.0,0.5006789565086365,0.5320324301719666,0.5320324301719666,1.0,1.0,-2.778311252593994,1.0716543197631836,1.706656813621521,0.4425545930862427,1.0,1.0,0.0,90.2618179321289,104.0,50055.578125,0.0,1646.9290771484375,1.0,280.3436584472656,283.4682922363281,295.713623046875,299.9117431640625,293.1499938964844,293.1499938964844,280.04998779296875,33029.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734005331993103,1.0,0.0,0.0,3.83038592338562,3.830411195755005,9.789902151169372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.2314453125,0.0,1719.9471435546875,1895.4371337890625,0.0,1888.7484130859373,0.9435847401618958,1.0,0.0,3.0,1.0,0.0
18179520,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9685831069946288,0.3646603524684906,0.3277267217636108,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9848684668540956,0.3852735757827759,0.3644328713417053,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.409839391708374,0.2854081392288208,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.921451449394226,0.3181575238704681,0.3015535175800323,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8263699412345886,0.2293107509613037,1.034813642501831,285.0367431640625,284.95001220703125,298.4961853027344,292.7428894042969,297.7821655273437,297.3334655761719,285.03564453125,1.0,0.5006789565086365,0.5320324301719666,0.5320324301719666,1.0,1.0,-2.778311252593994,1.0716543197631836,1.706656813621521,0.4425545930862427,1.0,1.0,0.0,90.2618179321289,104.0,50055.578125,0.0,1646.9290771484375,1.0,280.3436584472656,283.4682922363281,295.713623046875,299.9117431640625,293.1499938964844,293.1499938964844,280.04998779296875,33029.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734005331993103,1.0,0.0,0.0,3.83038592338562,3.830411195755005,9.789902151169372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.2314453125,0.0,1719.9471435546875,1895.4371337890625,0.0,1888.7484130859373,0.9435847401618958,1.0,0.0,3.0,1.0,0.0
18179580,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9661060571670532,0.3659865856170654,0.3292895555496216,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9828285574913024,0.3869989812374115,0.3663409352302551,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9983890056610109,0.410514086484909,0.2871943116188049,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9185447692871094,0.31927290558815,0.3028527200222015,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8238418102264404,0.2297103255987167,1.037525296211243,284.8790283203125,284.95001220703125,298.5360107421875,292.75738525390625,297.7953186035156,297.3304748535156,284.87799072265625,1.0,0.5034933686256409,0.5312146544456482,0.5312146544456482,1.0,1.0,-2.78877329826355,1.0749750137329102,1.7137984037399292,0.4429815411567688,0.9062321186065674,0.9062321186065674,0.0,91.62594604492188,104.0,51184.28125,0.0,1669.29296875,1.0,280.07568359375,283.2907409667969,295.80780029296875,300.1605529785156,293.1499938964844,293.1499938964844,280.04998779296875,37214.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444609999656677,1.0,0.0,0.0,3.807508230209351,3.8075339794158936,9.673307204138837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.91162109375,0.0,1725.0474853515625,1895.4371337890625,0.0,1977.7261962890625,0.9399929642677308,1.0,0.0,3.0,1.0,0.0
18179640,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9585334062576294,0.3665827512741089,0.3299030065536499,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9762957096099854,0.3878431618213653,0.3672296106815338,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9924304485321044,0.4105313420295715,0.2873828411102295,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9106245636940002,0.3197815716266632,0.3034313917160034,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8177366256713867,0.2298309355974197,1.0385591983795166,284.8926696777344,284.95001220703125,298.5585327148437,292.76531982421875,297.8017578125,297.3270874023437,284.8951721191406,1.0,0.5059022903442383,0.5307546257972717,0.5307546257972717,1.0,1.0,-2.794715166091919,1.076808214187622,1.7179070711135864,0.4436302483081817,0.8993868231773376,0.8993868231773376,0.0,93.9292221069336,122.0,51168.2265625,0.0,1687.929931640625,1.0,280.05670166015625,283.3050842285156,295.80279541015625,300.1346740722656,293.1499938964844,293.1499938964844,279.75,38141.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464509010314941,1.0,0.0,0.0,3.7614340782165527,3.7614595890045166,9.440613553124422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.28125,0.0,1677.22998046875,1895.4371337890625,0.0,1994.826171875,0.9316534399986268,1.0,0.0,3.0,1.0,0.0
18179700,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9409918785095216,0.3673242926597595,0.3308214247226715,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.9605598449707032,0.388932317495346,0.3685116767883301,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9779186248779296,0.4104633927345276,0.2875412404537201,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.8947307467460632,0.3204027712345123,0.3042716681957245,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8040487766265869,0.2299136519432068,1.040116310119629,284.8056945800781,284.95001220703125,298.5899658203125,292.77606201171875,297.8104553222656,297.3221130371094,284.8075561523437,1.0,0.5098252892494202,0.5301157832145691,0.5301157832145691,1.0,1.0,-2.798913955688477,1.0775963068008425,1.7213175296783447,0.4437463283538818,0.8085578083992004,0.8085578083992004,0.0,98.90563201904295,122.0,51702.26953125,0.0,1718.888427734375,1.0,279.79833984375,283.2020568847656,295.8368225097656,300.278564453125,293.1499938964844,293.1499938964844,279.75,43163.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538537383079529,1.0,0.0,0.0,3.626423120498657,3.626448154449463,8.77506295182684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.87939453125,0.0,1560.3455810546875,1895.4371337890625,0.0,2058.88330078125,0.9024744629859924,1.0,0.0,3.0,1.0,0.0
18179760,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9218775033950806,0.3682157397270202,0.3317004740238189,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9424117803573608,0.3901103734970093,0.3697530031204223,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9604719877243042,0.4105476140975952,0.2876695096492767,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8786582350730896,0.321080595254898,0.3050669133663177,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7892059087753296,0.2300157099962234,1.041449785232544,284.882080078125,284.95001220703125,298.62158203125,292.7864685058594,297.8199462890625,297.3182983398437,284.8855895996094,1.0,0.5144439935684204,0.5294094681739807,0.5294094681739807,1.0,1.0,-2.80417275428772,1.078773856163025,1.7253988981246948,0.4436898827552795,0.8242262601852417,0.8242262601852417,0.0,104.72635650634766,140.0,51419.15625,0.0,1754.6702880859375,1.0,279.7582702636719,283.27490234375,295.8049011230469,300.1723327636719,293.1499938964844,293.1499938964844,280.04998779296875,41661.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537427544593811,1.0,0.0,0.0,3.491615056991577,3.491638422012329,8.134783797686396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.19580078125,0.0,1404.5185546875,1895.4371337890625,0.0,2057.91796875,0.8757171034812927,1.0,0.0,3.0,1.0,0.0
18179820,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.890771210193634,0.3711724579334259,0.334560215473175,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9086899757385254,0.3933817446231842,0.3730989098548889,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9249987602233888,0.4118399322032928,0.2887347340583801,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8509553670883179,0.3231544494628906,0.3073390126228332,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7631754279136658,0.2307676076889038,1.0464880466461182,285.0142822265625,284.95001220703125,298.6853942871094,292.80615234375,297.84649658203125,297.3225402832031,285.0140380859375,1.0,0.5253759622573853,0.5279968976974487,0.5279968976974487,1.0,1.0,-2.821688413619995,1.084099292755127,1.7375892400741575,0.4449460208415985,0.9342333674430848,0.9342333674430848,0.0,117.72002410888672,158.0,51079.59375,0.0,1844.0321044921875,1.0,280.041259765625,283.4096984863281,295.7642517089844,300.0219116210937,293.1499938964844,293.1499938964844,279.75,33236.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400059700012207,1.0,0.0,0.0,3.624692678451538,3.62471604347229,8.76669105309702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.67578125,0.0,1484.663330078125,1895.4371337890625,0.0,1939.6317138671875,0.8977735042572021,1.0,0.0,3.0,1.0,0.0
18179880,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.890771210193634,0.3711724579334259,0.334560215473175,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9086899757385254,0.3933817446231842,0.3730989098548889,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9249987602233888,0.4118399322032928,0.2887347340583801,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8509553670883179,0.3231544494628906,0.3073390126228332,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7631754279136658,0.2307676076889038,1.0464880466461182,285.0142822265625,284.95001220703125,298.6853942871094,292.80615234375,297.84649658203125,297.3225402832031,285.0140380859375,1.0,0.5253759622573853,0.5279968976974487,0.5279968976974487,1.0,1.0,-2.821688413619995,1.084099292755127,1.7375892400741575,0.4449460208415985,0.9342333674430848,0.9342333674430848,0.0,117.72002410888672,158.0,51079.59375,0.0,1844.0321044921875,1.0,280.041259765625,283.4096984863281,295.7642517089844,300.0219116210937,293.1499938964844,293.1499938964844,279.75,33236.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400059700012207,1.0,0.0,0.0,3.624692678451538,3.62471604347229,8.76669105309702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.67578125,0.0,1484.663330078125,1895.4371337890625,0.0,1939.6317138671875,0.8977735042572021,1.0,0.0,3.0,1.0,0.0
18179940,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8625259399414062,0.3729870915412903,0.3370364904403686,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.879645586013794,0.3959119915962219,0.3762928247451782,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8921253085136414,0.412185937166214,0.2896182835102081,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8256761431694031,0.3245512843132019,0.3094505965709686,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7394986152648926,0.2310389280319214,1.0512630939483645,284.9125671386719,284.95001220703125,298.75,292.8241882324219,297.866943359375,297.3166809082031,284.91510009765625,1.0,0.5375313758850098,0.5265843272209167,0.5265843272209167,1.0,1.0,-2.8378491401672363,1.088780403137207,1.7490686178207395,0.4460684359073639,0.8499829769134521,0.8499829769134521,0.0,133.32691955566406,176.0,51954.08984375,0.0,1944.9383544921875,1.0,279.7578430175781,283.2874450683594,295.854248046875,300.23663330078125,293.1499938964844,293.1499938964844,280.04998779296875,38621.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509206533432007,1.0,0.0,0.0,3.516296625137329,3.516319751739502,8.250196401604626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.6953125,0.0,1408.33837890625,1895.4371337890625,0.0,2033.421630859375,0.8779981136322021,1.0,0.0,3.0,1.0,0.0
18180000,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8625259399414062,0.3729870915412903,0.3370364904403686,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.879645586013794,0.3959119915962219,0.3762928247451782,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8921253085136414,0.412185937166214,0.2896182835102081,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8256761431694031,0.3245512843132019,0.3094505965709686,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7394986152648926,0.2310389280319214,1.0512630939483645,284.9125671386719,284.95001220703125,298.75,292.8241882324219,297.866943359375,297.3166809082031,284.91510009765625,1.0,0.5375313758850098,0.5265843272209167,0.5265843272209167,1.0,1.0,-2.8378491401672363,1.088780403137207,1.7490686178207395,0.4460684359073639,0.8499829769134521,0.8499829769134521,0.0,133.32691955566406,176.0,51954.08984375,0.0,1944.9383544921875,1.0,279.7578430175781,283.2874450683594,295.854248046875,300.23663330078125,293.1499938964844,293.1499938964844,280.04998779296875,38621.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509206533432007,1.0,0.0,0.0,3.516296625137329,3.516319751739502,8.250196401604626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.6953125,0.0,1408.33837890625,1895.4371337890625,0.0,2033.421630859375,0.8779981136322021,1.0,0.0,3.0,1.0,0.0
18180060,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8399426341056824,0.3756168782711029,0.3397586941719055,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8560792803764343,0.39902263879776,0.3796596229076385,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8662700653076172,0.413240909576416,0.2906476557254791,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8038396239280701,0.3263765573501587,0.3116493821144104,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7201576232910156,0.2315896898508072,1.0561949014663696,285.0286865234375,284.95001220703125,298.815673828125,292.8408203125,297.8924560546875,297.31854248046875,285.0276184082031,1.0,0.5502358078956604,0.5250534415245056,0.5250534415245056,1.0,1.0,-2.8549680709838867,1.093664050102234,1.7613040208816528,0.4470357000827789,0.9633686542510986,0.9633686542510986,0.0,149.94741821289062,179.0,51687.49609375,0.0,2053.488525390625,1.0,280.04156494140625,283.40655517578125,295.8179016113281,300.1146545410156,293.1499938964844,293.1499938964844,279.75,32338.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417131066322327,1.0,0.0,0.0,3.672993659973145,3.673017263412476,9.001888656712254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.48828125,0.0,1531.33447265625,1895.4371337890625,0.0,1954.197509765625,0.9079203009605408,1.0,0.0,3.0,1.0,0.0
18180120,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8399426341056824,0.3756168782711029,0.3397586941719055,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8560792803764343,0.39902263879776,0.3796596229076385,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8662700653076172,0.413240909576416,0.2906476557254791,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8038396239280701,0.3263765573501587,0.3116493821144104,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7201576232910156,0.2315896898508072,1.0561949014663696,285.0286865234375,284.95001220703125,298.815673828125,292.8408203125,297.8924560546875,297.31854248046875,285.0276184082031,1.0,0.5502358078956604,0.5250534415245056,0.5250534415245056,1.0,1.0,-2.8549680709838867,1.093664050102234,1.7613040208816528,0.4470357000827789,0.9633686542510986,0.9633686542510986,0.0,149.94741821289062,179.0,51687.49609375,0.0,2053.488525390625,1.0,280.04156494140625,283.40655517578125,295.8179016113281,300.1146545410156,293.1499938964844,293.1499938964844,279.75,32338.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417131066322327,1.0,0.0,0.0,3.672993659973145,3.673017263412476,9.001888656712254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.48828125,0.0,1531.33447265625,1895.4371337890625,0.0,1954.197509765625,0.9079203009605408,1.0,0.0,3.0,1.0,0.0
18180180,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8273597955703735,0.3770869672298431,0.3417899906635284,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8432735204696655,0.4013442695140838,0.3825171589851379,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8515236973762512,0.4133342206478119,0.2912490665912628,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7904942035675049,0.327520489692688,0.3133735656738281,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.708027184009552,0.2316361218690872,1.059260010719299,284.9022216796875,284.95001220703125,298.88262939453125,292.8564453125,297.9120178222656,297.3104248046875,284.9047546386719,1.0,0.5585933327674866,0.5235225558280945,0.5235225558280945,1.0,1.0,-2.8673346042633057,1.096442937850952,1.7708916664123535,0.447199136018753,0.8636258840560913,0.8636258840560913,0.0,161.5340576171875,167.0,52615.58203125,0.0,2130.629638671875,1.0,279.75732421875,283.2611694335937,295.8955383300781,300.3243408203125,293.1499938964844,293.1499938964844,280.04998779296875,38365.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544443607330322,1.0,0.0,0.0,3.5867695808410645,3.5867934226989746,8.584208330830734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.271484375,0.0,1481.3446044921875,1895.4371337890625,0.0,2064.023193359375,0.8931442499160767,1.0,0.0,3.0,1.0,0.0
18180240,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8273597955703735,0.3770869672298431,0.3417899906635284,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8432735204696655,0.4013442695140838,0.3825171589851379,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8515236973762512,0.4133342206478119,0.2912490665912628,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7904942035675049,0.327520489692688,0.3133735656738281,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.708027184009552,0.2316361218690872,1.059260010719299,284.9022216796875,284.95001220703125,298.88262939453125,292.8564453125,297.9120178222656,297.3104248046875,284.9047546386719,1.0,0.5585933327674866,0.5235225558280945,0.5235225558280945,1.0,1.0,-2.8673346042633057,1.096442937850952,1.7708916664123535,0.447199136018753,0.8636258840560913,0.8636258840560913,0.0,161.5340576171875,167.0,52615.58203125,0.0,2130.629638671875,1.0,279.75732421875,283.2611694335937,295.8955383300781,300.3243408203125,293.1499938964844,293.1499938964844,280.04998779296875,38365.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544443607330322,1.0,0.0,0.0,3.5867695808410645,3.5867934226989746,8.584208330830734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.271484375,0.0,1481.3446044921875,1895.4371337890625,0.0,2064.023193359375,0.8931442499160767,1.0,0.0,3.0,1.0,0.0
18180300,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8259385228157043,0.3782281875610351,0.3426132500171661,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8419995903968811,0.4027704000473022,0.3837308287620544,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8494707345962524,0.4137041568756103,0.2913818061351776,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7888935208320618,0.328292965888977,0.3140109777450561,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.706162691116333,0.2317855060100555,1.0597186088562012,285.0287475585937,284.95001220703125,298.91656494140625,292.8638916015625,297.9242248535156,297.3100280761719,285.03289794921875,1.0,0.5599008202552795,0.5227570533752441,0.5227570533752441,1.0,1.0,-2.871257781982422,1.0968645811080933,1.774393081665039,0.4467345476150512,0.9523721933364868,0.9523721933364868,0.0,163.4092254638672,167.0,51924.12109375,0.0,2146.425537109375,1.0,280.00079345703125,283.3995361328125,295.83160400390625,300.1181335449219,293.1499938964844,293.1499938964844,280.04998779296875,33684.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473946213722229,1.0,0.0,0.0,3.6428489685058594,3.6428725719451904,8.854736393004714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.7197265625,0.0,1507.9383544921875,1895.4371337890625,0.0,2002.953857421875,0.9039193391799928,1.0,0.0,3.0,1.0,0.0
18180360,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8276179432868958,0.3795782029628753,0.343753844499588,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8438602685928345,0.4043856859207153,0.3851720094680786,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8506804704666138,0.4142995476722717,0.2917321026325226,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7904620170593262,0.329229861497879,0.3148203492164612,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7071858048439026,0.2320741713047027,1.0606769323349,285.02447509765625,284.95001220703125,298.9507751464844,292.87109375,297.9380187988281,297.3121337890625,285.0228271484375,1.0,0.5601855516433716,0.5219922065734863,0.5219922065734863,1.0,1.0,-2.876904964447021,1.0980126857757568,1.7788922786712646,0.4466188251972198,0.976475179195404,0.976475179195404,0.0,162.91824340820312,155.0,52167.0078125,0.0,2153.579833984375,1.0,280.0426330566406,283.3885803222656,295.84716796875,300.1790771484375,293.1499938964844,293.1499938964844,279.75,32555.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450551390647888,1.0,0.0,0.0,3.728945732116699,3.728969812393189,9.278235779675016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.42578125,0.0,1596.4566650390625,1895.4371337890625,0.0,1982.8262939453125,0.9205329418182372,1.0,0.0,3.0,1.0,0.0
18180420,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8340238928794861,0.3810582458972931,0.3452034592628479,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8510547876358032,0.4067699909210205,0.3874621391296386,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8565613031387329,0.4144566655158996,0.291914701461792,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7970339059829712,0.3303968906402588,0.3159361779689789,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7122604250907898,0.2321539223194122,1.0608748197555542,284.8928527832031,284.95001220703125,299.02008056640625,292.8848571777344,297.9588623046875,297.3052673339844,284.8955993652344,1.0,0.5582304000854492,0.5204624533653259,0.5204624533653259,1.0,1.0,-2.883207559585572,1.098142147064209,1.7850654125213623,0.4455042481422424,0.8683310747146606,0.8683310747146606,0.0,158.7674560546875,143.0,52989.00390625,0.0,2143.87353515625,1.0,279.7567443847656,283.24078369140625,295.920166015625,300.3754577636719,293.1499938964844,293.1499938964844,280.04998779296875,38762.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569552659988403,1.0,0.0,0.0,3.6321423053741455,3.632166624069214,8.802762749837711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.93212890625,0.0,1533.9578857421875,1895.4371337890625,0.0,2085.920654296875,0.9033353924751282,1.0,0.0,3.0,1.0,0.0
18180480,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8340238928794861,0.3810582458972931,0.3452034592628479,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8510547876358032,0.4067699909210205,0.3874621391296386,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8565613031387329,0.4144566655158996,0.291914701461792,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7970339059829712,0.3303968906402588,0.3159361779689789,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7122604250907898,0.2321539223194122,1.0608748197555542,284.8928527832031,284.95001220703125,299.02008056640625,292.8848571777344,297.9588623046875,297.3052673339844,284.8955993652344,1.0,0.5582304000854492,0.5204624533653259,0.5204624533653259,1.0,1.0,-2.883207559585572,1.098142147064209,1.7850654125213623,0.4455042481422424,0.8683310747146606,0.8683310747146606,0.0,158.7674560546875,143.0,52989.00390625,0.0,2143.87353515625,1.0,279.7567443847656,283.24078369140625,295.920166015625,300.3754577636719,293.1499938964844,293.1499938964844,280.04998779296875,38762.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569552659988403,1.0,0.0,0.0,3.6321423053741455,3.632166624069214,8.802762749837711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.93212890625,0.0,1533.9578857421875,1895.4371337890625,0.0,2085.920654296875,0.9033353924751282,1.0,0.0,3.0,1.0,0.0
18180540,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8459511995315552,0.3836422264575958,0.3468894064426422,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8640908598899841,0.409961074590683,0.3898769617080688,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8683283925056458,0.4155647456645965,0.2922170460224151,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8090396523475647,0.3322099447250366,0.3171026706695556,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7215781807899475,0.2327052652835846,1.0610142946243286,285.0223999023437,284.95001220703125,299.09039306640625,292.89776611328125,297.986572265625,297.3088684082031,285.02081298828125,1.0,0.5542021989822388,0.5189327001571655,0.5189327001571655,1.0,1.0,-2.890061855316162,1.09849750995636,1.7915644645690918,0.444309800863266,0.9827859997749328,0.9827859997749328,0.0,150.94747924804688,131.0,52443.00390625,0.0,2116.97900390625,1.0,280.0431823730469,283.3764038085937,295.8698425292969,300.2204284667969,293.1499938964844,293.1499938964844,279.75,32829.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466932535171509,1.0,0.0,0.0,3.762760877609253,3.762785434722901,9.447274464946532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.61328125,0.0,1637.824462890625,1895.4371337890625,0.0,1996.912109375,0.9282620549201964,1.0,0.0,3.0,1.0,0.0
18180600,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8459511995315552,0.3836422264575958,0.3468894064426422,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8640908598899841,0.409961074590683,0.3898769617080688,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8683283925056458,0.4155647456645965,0.2922170460224151,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8090396523475647,0.3322099447250366,0.3171026706695556,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7215781807899475,0.2327052652835846,1.0610142946243286,285.0223999023437,284.95001220703125,299.09039306640625,292.89776611328125,297.986572265625,297.3088684082031,285.02081298828125,1.0,0.5542021989822388,0.5189327001571655,0.5189327001571655,1.0,1.0,-2.890061855316162,1.09849750995636,1.7915644645690918,0.444309800863266,0.9827859997749328,0.9827859997749328,0.0,150.94747924804688,131.0,52443.00390625,0.0,2116.97900390625,1.0,280.0431823730469,283.3764038085937,295.8698425292969,300.2204284667969,293.1499938964844,293.1499938964844,279.75,32829.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466932535171509,1.0,0.0,0.0,3.762760877609253,3.762785434722901,9.447274464946532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.61328125,0.0,1637.824462890625,1895.4371337890625,0.0,1996.912109375,0.9282620549201964,1.0,0.0,3.0,1.0,0.0
18180660,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8614384531974792,0.3851731717586517,0.3482077121734619,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8810620903968811,0.4124789834022522,0.3920997083187103,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8838980197906494,0.4158468246459961,0.292344868183136,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8234147429466248,0.3334705233573913,0.3181118369102478,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7332445979118347,0.2328980416059494,1.0607799291610718,284.8905944824219,284.95001220703125,299.16168212890625,292.9098815917969,298.0088195800781,297.30328369140625,284.8934020996094,1.0,0.5490256547927856,0.5175320506095886,0.5175320506095886,1.0,1.0,-2.895411252975464,1.0983744859695437,1.79703688621521,0.4431890845298767,0.8732280731201172,0.8732280731201172,0.0,141.6141357421875,119.0,53255.06640625,0.0,2079.935546875,1.0,279.7565002441406,283.2284851074219,295.9429626464844,300.4151306152344,293.1499938964844,293.1499938964844,280.04998779296875,38863.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581549286842346,1.0,0.0,0.0,3.662906885147095,3.662931680679321,8.952515599958133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.80615234375,0.0,1569.07958984375,1895.4371337890625,0.0,2096.408935546875,0.910236954689026,1.0,0.0,3.0,1.0,0.0
18180720,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8614384531974792,0.3851731717586517,0.3482077121734619,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8810620903968811,0.4124789834022522,0.3920997083187103,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8838980197906494,0.4158468246459961,0.292344868183136,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8234147429466248,0.3334705233573913,0.3181118369102478,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7332445979118347,0.2328980416059494,1.0607799291610718,284.8905944824219,284.95001220703125,299.16168212890625,292.9098815917969,298.0088195800781,297.30328369140625,284.8934020996094,1.0,0.5490256547927856,0.5175320506095886,0.5175320506095886,1.0,1.0,-2.895411252975464,1.0983744859695437,1.79703688621521,0.4431890845298767,0.8732280731201172,0.8732280731201172,0.0,141.6141357421875,119.0,53255.06640625,0.0,2079.935546875,1.0,279.7565002441406,283.2284851074219,295.9429626464844,300.4151306152344,293.1499938964844,293.1499938964844,280.04998779296875,38863.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581549286842346,1.0,0.0,0.0,3.662906885147095,3.662931680679321,8.952515599958133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.80615234375,0.0,1569.07958984375,1895.4371337890625,0.0,2096.408935546875,0.910236954689026,1.0,0.0,3.0,1.0,0.0
18180780,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8757653832435608,0.3870231211185455,0.3492288589477539,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8964307308197021,0.4148227274417877,0.393727958202362,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8981752991676331,0.4166685938835144,0.2924560904502868,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8359628319740295,0.3347928524017334,0.3188317418098449,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7438309788703918,0.2333243936300277,1.06047523021698,285.032470703125,284.95001220703125,299.21356201171875,292.9181213378906,298.0293273925781,297.3061218261719,285.0315246582031,1.0,0.544803261756897,0.5165235996246338,0.5165235996246338,1.0,1.0,-2.8992207050323486,1.0982755422592163,1.8009451627731323,0.4422259926795959,0.98127543926239,0.98127543926239,0.0,134.05780029296875,119.0,52563.7421875,0.0,2048.97998046875,1.0,280.029541015625,283.3778991699219,295.8775329589844,300.22119140625,293.1499938964844,293.1499938964844,280.04998779296875,33041.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484922409057617,1.0,0.0,0.0,3.752016067504883,3.7520406246185294,9.393396567247692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.1103515625,0.0,1626.8988037109375,1895.4371337890625,0.0,2012.4215087890625,0.9266878366470336,1.0,0.0,3.0,1.0,0.0
18180840,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8826338648796082,0.3877890408039093,0.3498122692108154,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.903644323348999,0.4157939255237579,0.3945143520832062,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9049974083900452,0.4170567393302917,0.2926338613033294,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8419197797775269,0.3353611826896667,0.3192370533943176,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7489477396011353,0.2335412204265594,1.0607999563217163,285.0242004394531,284.95001220703125,299.2338562011719,292.9212646484375,298.0377502441406,297.3078918457031,285.022705078125,1.0,0.5431564450263977,0.5161314010620117,0.5161314010620117,1.0,1.0,-2.9019579887390137,1.0987613201141355,1.803196668624878,0.4421275556087494,0.9903773665428162,0.9903773665428162,0.0,130.85467529296875,107.0,52673.5078125,0.0,2037.6973876953125,1.0,280.0433654785156,283.368408203125,295.8924560546875,300.2578430175781,293.1499938964844,293.1499938964844,279.75,32933.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747715950012207,1.0,0.0,0.0,3.7884738445281982,3.788498640060425,9.576831416779896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.6005859375,0.0,1668.93896484375,1895.4371337890625,0.0,2005.723876953125,0.9341564178466796,1.0,0.0,3.0,1.0,0.0
18180900,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.895459771156311,0.388675332069397,0.3506656289100647,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.91810142993927,0.4171998500823974,0.395807147026062,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9187164306640624,0.4173573553562164,0.2928507030010223,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.85323166847229,0.3361075818538666,0.3198751211166382,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7587090730667114,0.2337439805269241,1.0611597299575806,284.8814697265625,284.95001220703125,299.270263671875,292.9266967773437,298.050048828125,297.30670166015625,284.87548828125,1.0,0.5401380062103271,0.5154311060905457,0.5154311060905457,1.0,1.0,-2.906002759933472,1.099258542060852,1.80674421787262,0.4418460428714752,0.8979882597923279,0.8979882597923279,0.0,125.21961212158205,107.0,53729.09375,0.0,2016.511474609375,1.0,279.79443359375,283.2029113769531,295.9705810546875,300.4997863769531,293.1499938964844,293.1499938964844,279.75,36434.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755998969078064,1.0,0.0,0.0,3.779053449630737,3.779078722000122,9.529264275442983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8291015625,0.0,1684.906005859375,1895.4371337890625,0.0,2077.57177734375,0.9325703978538512,1.0,0.0,3.0,1.0,0.0
18180960,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9084215760231018,0.3893049657344818,0.3510704040527344,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9333890080451964,0.418398767709732,0.3967658281326294,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9330428242683412,0.4174073338508606,0.2927699089050293,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8648677468299866,0.3366679549217224,0.3202348947525024,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7687271237373352,0.2337982952594757,1.0605844259262085,284.8892517089844,284.95001220703125,299.30682373046875,292.9319763183594,298.0606689453125,297.302734375,284.89208984375,1.0,0.5369197726249695,0.5147380828857422,0.5147380828857422,1.0,1.0,-2.907288789749145,1.0985982418060305,1.8086905479431152,0.4410058856010437,0.8791918754577637,0.8791918754577637,0.0,119.86708068847656,95.0,53508.85546875,0.0,1992.110107421875,1.0,279.75653076171875,283.217041015625,295.9649658203125,300.45330810546875,293.1499938964844,293.1499938964844,280.04998779296875,38811.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591326236724854,1.0,0.0,0.0,3.692376375198364,3.692401170730591,9.097146858039196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.89111328125,0.0,1602.1083984375,1895.4371337890625,0.0,2104.96923828125,0.9167678952217102,1.0,0.0,3.0,1.0,0.0
18181020,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9461686611175536,0.3918944299221039,0.3526122570037842,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9705343842506408,0.4217911958694458,0.3992132842540741,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9686055779457092,0.4186671674251556,0.2930654287338257,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8963713049888611,0.3385895192623138,0.3213517665863037,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7958893179893494,0.2344832420349121,1.060628890991211,285.0262451171875,284.95001220703125,299.3805236816406,292.9421081542969,298.0901184082031,297.3076477050781,285.0248107910156,1.0,0.5304229259490967,0.5133521556854248,0.5133521556854248,1.0,1.0,-2.913826704025269,1.0989547967910769,1.8148717880249023,0.4399426281452179,0.9989058375358582,0.9989058375358582,0.0,108.17990112304688,98.0,52898.9921875,0.0,1944.8619384765625,1.0,280.0435485839844,283.3604736328125,295.91339111328125,300.2934875488281,293.1499938964844,293.1499938964844,279.75,33003.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487252354621887,1.0,0.0,0.0,3.813940286636353,3.813965320587158,9.7060171810881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8349609375,0.0,1699.8944091796875,1895.4371337890625,0.0,2014.43310546875,0.9399724006652832,1.0,0.0,3.0,1.0,0.0
18181080,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9461686611175536,0.3918944299221039,0.3526122570037842,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9705343842506408,0.4217911958694458,0.3992132842540741,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9686055779457092,0.4186671674251556,0.2930654287338257,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8963713049888611,0.3385895192623138,0.3213517665863037,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7958893179893494,0.2344832420349121,1.060628890991211,285.0262451171875,284.95001220703125,299.3805236816406,292.9421081542969,298.0901184082031,297.3076477050781,285.0248107910156,1.0,0.5304229259490967,0.5133521556854248,0.5133521556854248,1.0,1.0,-2.913826704025269,1.0989547967910769,1.8148717880249023,0.4399426281452179,0.9989058375358582,0.9989058375358582,0.0,108.17990112304688,98.0,52898.9921875,0.0,1944.8619384765625,1.0,280.0435485839844,283.3604736328125,295.91339111328125,300.2934875488281,293.1499938964844,293.1499938964844,279.75,33003.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487252354621887,1.0,0.0,0.0,3.813940286636353,3.813965320587158,9.7060171810881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8349609375,0.0,1699.8944091796875,1895.4371337890625,0.0,2014.43310546875,0.9399724006652832,1.0,0.0,3.0,1.0,0.0
