time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9669837951660156,0.3933354318141937,0.3540297746658325,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9890287518501282,0.4244370758533478,0.4017355740070343,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9859641790390016,0.4190366268157959,0.2933860719203949,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.916214108467102,0.3398959338665008,0.3225798904895782,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8117214441299438,0.2347523868083953,1.0615551471710205,284.8890075683594,284.95001220703125,299.454833984375,292.9516906738281,298.11328125,297.30230712890625,284.8917236328125,1.0,0.5283819437026978,0.5119661688804626,0.5119661688804626,1.0,1.0,-2.9215426445007324,1.0997631549835205,1.821779489517212,0.4392474591732025,0.8869971036911011,0.8869971036911011,0.0,102.76789093017578,116.0,53800.05859375,0.0,1930.56591796875,1.0,279.756103515625,283.20556640625,295.9851989746094,300.49090576171875,293.1499938964844,293.1499938964844,280.04998779296875,38680.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760236382484436,1.0,0.0,0.0,3.724561929702759,3.724587202072144,9.256433486370952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.9619140625,0.0,1638.17724609375,1895.4371337890625,0.0,2114.646728515625,0.9237772822380066,1.0,0.0,3.0,1.0,0.0
18181200,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9669837951660156,0.3933354318141937,0.3540297746658325,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9890287518501282,0.4244370758533478,0.4017355740070343,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9859641790390016,0.4190366268157959,0.2933860719203949,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.916214108467102,0.3398959338665008,0.3225798904895782,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8117214441299438,0.2347523868083953,1.0615551471710205,284.8890075683594,284.95001220703125,299.454833984375,292.9516906738281,298.11328125,297.30230712890625,284.8917236328125,1.0,0.5283819437026978,0.5119661688804626,0.5119661688804626,1.0,1.0,-2.9215426445007324,1.0997631549835205,1.821779489517212,0.4392474591732025,0.8869971036911011,0.8869971036911011,0.0,102.76789093017578,116.0,53800.05859375,0.0,1930.56591796875,1.0,279.756103515625,283.20556640625,295.9851989746094,300.49090576171875,293.1499938964844,293.1499938964844,280.04998779296875,38680.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760236382484436,1.0,0.0,0.0,3.724561929702759,3.724587202072144,9.256433486370952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.9619140625,0.0,1638.17724609375,1895.4371337890625,0.0,2114.646728515625,0.9237772822380066,1.0,0.0,3.0,1.0,0.0
18181260,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.95668625831604,0.3957820534706116,0.3560362756252289,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9809326529502868,0.4278213083744049,0.4047955870628357,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9760838150978088,0.420253187417984,0.2941117882728576,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9055782556533812,0.3417582809925079,0.3242653310298919,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8024738430976868,0.2353761047124862,1.0643151998519895,285.0338134765625,284.95001220703125,299.5297241210937,292.9608154296875,298.14263916015625,297.306396484375,285.03302001953125,1.0,0.5331348776817322,0.510584831237793,0.510584831237793,1.0,1.0,-2.933835983276367,1.102496862411499,1.831339120864868,0.4392451643943786,1.0,1.0,0.0,106.82823944091795,134.0,53215.44921875,0.0,1971.0850830078125,1.0,280.0437316894531,283.3562927246094,295.9333190917969,300.3324279785156,293.1499938964844,293.1499938964844,279.75,33208.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500625252723694,1.0,0.0,0.0,3.840780019760132,3.8408052921295166,9.843105317486334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5078125,0.0,1733.9837646484375,1895.4371337890625,0.0,2025.9920654296875,0.9460430145263672,1.0,0.0,3.0,1.0,0.0
18181320,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.95668625831604,0.3957820534706116,0.3560362756252289,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9809326529502868,0.4278213083744049,0.4047955870628357,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9760838150978088,0.420253187417984,0.2941117882728576,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9055782556533812,0.3417582809925079,0.3242653310298919,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8024738430976868,0.2353761047124862,1.0643151998519895,285.0338134765625,284.95001220703125,299.5297241210937,292.9608154296875,298.14263916015625,297.306396484375,285.03302001953125,1.0,0.5331348776817322,0.510584831237793,0.510584831237793,1.0,1.0,-2.933835983276367,1.102496862411499,1.831339120864868,0.4392451643943786,1.0,1.0,0.0,106.82823944091795,134.0,53215.44921875,0.0,1971.0850830078125,1.0,280.0437316894531,283.3562927246094,295.9333190917969,300.3324279785156,293.1499938964844,293.1499938964844,279.75,33208.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500625252723694,1.0,0.0,0.0,3.840780019760132,3.8408052921295166,9.843105317486334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5078125,0.0,1733.9837646484375,1895.4371337890625,0.0,2025.9920654296875,0.9460430145263672,1.0,0.0,3.0,1.0,0.0
18181380,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.926692545413971,0.3969759941101074,0.3578458130359649,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9549292922019958,0.4303715527057647,0.4078688323497772,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9474074840545654,0.4204983413219452,0.2948185503482818,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8798165321350098,0.3429200351238251,0.3259969353675842,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7790981531143188,0.2354903519153595,1.0675864219665527,284.8934326171875,284.95001220703125,299.6050720214844,292.9695739746094,298.1651306152344,297.2994689941406,284.8954467773437,1.0,0.5415493845939636,0.5092034935951233,0.5092034935951233,1.0,1.0,-2.946575880050659,1.1053577661514282,1.841218113899231,0.4395218789577484,0.901276469230652,0.901276469230652,0.0,117.25367736816406,152.0,54277.26953125,0.0,2044.6510009765625,1.0,279.75689697265625,283.1944580078125,296.0048217773437,300.5384521484375,293.1499938964844,293.1499938964844,279.45001220703125,38151.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619853019714355,1.0,0.0,0.0,3.771390438079834,3.771415948867798,9.490656793786912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.4228515625,0.0,1689.0914306640625,1895.4371337890625,0.0,2130.008544921875,0.9338221549987792,1.0,0.0,3.0,1.0,0.0
18181440,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.926692545413971,0.3969759941101074,0.3578458130359649,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9549292922019958,0.4303715527057647,0.4078688323497772,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9474074840545654,0.4204983413219452,0.2948185503482818,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8798165321350098,0.3429200351238251,0.3259969353675842,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7790981531143188,0.2354903519153595,1.0675864219665527,284.8934326171875,284.95001220703125,299.6050720214844,292.9695739746094,298.1651306152344,297.2994689941406,284.8954467773437,1.0,0.5415493845939636,0.5092034935951233,0.5092034935951233,1.0,1.0,-2.946575880050659,1.1053577661514282,1.841218113899231,0.4395218789577484,0.901276469230652,0.901276469230652,0.0,117.25367736816406,152.0,54277.26953125,0.0,2044.6510009765625,1.0,279.75689697265625,283.1944580078125,296.0048217773437,300.5384521484375,293.1499938964844,293.1499938964844,279.45001220703125,38151.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619853019714355,1.0,0.0,0.0,3.771390438079834,3.771415948867798,9.490656793786912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.4228515625,0.0,1689.0914306640625,1895.4371337890625,0.0,2130.008544921875,0.9338221549987792,1.0,0.0,3.0,1.0,0.0
18181500,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9091520309448242,0.3973526358604431,0.3585063219070434,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9377738833427428,0.4314539134502411,0.4092133939266205,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9289917945861816,0.4203976094722748,0.2949977219104767,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8652123808860779,0.343313992023468,0.3266916573047638,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.7658410668373108,0.2353775799274444,1.0685839653015137,284.808837890625,284.95001220703125,299.6429138183594,292.97381591796875,298.1752319335937,297.2942199707031,284.81182861328125,1.0,0.5464531183242798,0.5085128545761108,0.5085128545761108,1.0,1.0,-2.9512369632720947,1.1060638427734375,1.8451732397079468,0.439281165599823,0.8119536638259888,0.8119536638259888,0.0,124.05902099609376,152.0,54757.20703125,0.0,2086.779541015625,1.0,279.498779296875,283.0948181152344,296.0303039550781,300.6705322265625,293.1499938964844,293.1499938964844,279.45001220703125,43216.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688829302787781,1.0,0.0,0.0,3.634498834609986,3.634523868560791,8.814188845462922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.1884765625,0.0,1569.7576904296875,1895.4371337890625,0.0,2190.9248046875,0.904357373714447,1.0,0.0,3.0,1.0,0.0
18181560,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.893569827079773,0.3979111611843109,0.3591334819793701,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9204052686691284,0.4326557517051697,0.4105236828327179,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9110050797462464,0.4204357862472534,0.2951461374759674,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8513205647468567,0.3437867164611816,0.3273460865020752,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.753221333026886,0.2352973222732544,1.0693767070770264,284.88385009765625,284.95001220703125,299.6808166503906,292.9779968261719,298.1862487792969,297.2906188964844,284.8869323730469,1.0,0.5516520738601685,0.5077440142631531,0.5077440142631531,1.0,1.0,-2.955482006072998,1.1064603328704834,1.849021553993225,0.4387877285480499,0.8281505703926086,0.8281505703926086,0.0,131.49693298339844,170.0,54454.0859375,0.0,2131.515625,1.0,279.4581604003906,283.1631774902344,295.9935302734375,300.55645751953125,293.1499938964844,293.1499938964844,279.75,41452.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685098648071289,1.0,0.0,0.0,3.5099973678588867,3.5100209712982178,8.220663971769682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.3173828125,0.0,1422.149658203125,1895.4371337890625,0.0,2187.6171875,0.8795069456100464,1.0,0.0,3.0,1.0,0.0
18181620,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8686874508857727,0.4001767635345459,0.3614740073680877,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8938803672790527,0.4359982907772064,0.4140229225158691,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8841612339019775,0.4215988218784332,0.2961938083171844,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8291969895362854,0.3454977869987488,0.3293521404266357,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.733122706413269,0.2356932163238525,1.0732311010360718,285.0101013183594,284.95001220703125,299.75689697265625,292.9861755371094,298.2158508300781,297.2951354980469,285.0098571777344,1.0,0.5630329251289368,0.5062062740325928,0.5062062740325928,1.0,1.0,-2.970797061920166,1.1100646257400513,1.8607324361801147,0.4390297830104828,0.9333527684211732,0.9333527684211732,0.0,146.70628356933594,188.0,54024.30078125,0.0,2235.052001953125,1.0,279.74139404296875,283.2943420410156,295.9460144042969,300.3923645019531,293.1499938964844,293.1499938964844,279.45001220703125,33456.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553039193153381,1.0,0.0,0.0,3.6345560550689697,3.634579658508301,8.814466809781152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.0615234375,0.0,1497.10400390625,1895.4371337890625,0.0,2071.5107421875,0.9001539945602417,1.0,0.0,3.0,1.0,0.0
18181680,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8686874508857727,0.4001767635345459,0.3614740073680877,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8938803672790527,0.4359982907772064,0.4140229225158691,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8841612339019775,0.4215988218784332,0.2961938083171844,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8291969895362854,0.3454977869987488,0.3293521404266357,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.733122706413269,0.2356932163238525,1.0732311010360718,285.0101013183594,284.95001220703125,299.75689697265625,292.9861755371094,298.2158508300781,297.2951354980469,285.0098571777344,1.0,0.5630329251289368,0.5062062740325928,0.5062062740325928,1.0,1.0,-2.970797061920166,1.1100646257400513,1.8607324361801147,0.4390297830104828,0.9333527684211732,0.9333527684211732,0.0,146.70628356933594,188.0,54024.30078125,0.0,2235.052001953125,1.0,279.74139404296875,283.2943420410156,295.9460144042969,300.3923645019531,293.1499938964844,293.1499938964844,279.45001220703125,33456.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553039193153381,1.0,0.0,0.0,3.6345560550689697,3.634579658508301,8.814466809781152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.0615234375,0.0,1497.10400390625,1895.4371337890625,0.0,2071.5107421875,0.9001539945602417,1.0,0.0,3.0,1.0,0.0
18181740,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.846336841583252,0.4011875689029693,0.3632968664169311,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8707919120788574,0.4385168850421905,0.417269617319107,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8601518273353577,0.4218133091926574,0.2970219254493713,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8086748123168945,0.3465363681316376,0.3311772644519806,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7146755456924438,0.2356267273426056,1.076722264289856,284.9133605957031,284.95001220703125,299.8331604003906,292.9942321777344,298.2384338378906,297.2886962890625,284.9154052734375,1.0,0.5749853849411011,0.5046685934066772,0.5046685934066772,1.0,1.0,-2.9842848777771,1.112843036651611,1.8714419603347776,0.4390434920787811,0.8511385321617126,0.8511385321617126,0.0,163.68614196777344,191.0,54823.83984375,0.0,2345.3359375,1.0,279.4577941894531,283.1754455566406,296.0206604003906,300.5881042480469,293.1499938964844,293.1499938964844,279.75,38599.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653794884681702,1.0,0.0,0.0,3.5233616828918457,3.5233850479125977,8.283383294838131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.10791015625,0.0,1415.5614013671875,1895.4371337890625,0.0,2159.919677734375,0.8795546889305115,1.0,0.0,3.0,1.0,0.0
18181800,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.846336841583252,0.4011875689029693,0.3632968664169311,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8707919120788574,0.4385168850421905,0.417269617319107,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8601518273353577,0.4218133091926574,0.2970219254493713,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8086748123168945,0.3465363681316376,0.3311772644519806,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7146755456924438,0.2356267273426056,1.076722264289856,284.9133605957031,284.95001220703125,299.8331604003906,292.9942321777344,298.2384338378906,297.2886962890625,284.9154052734375,1.0,0.5749853849411011,0.5046685934066772,0.5046685934066772,1.0,1.0,-2.9842848777771,1.112843036651611,1.8714419603347776,0.4390434920787811,0.8511385321617126,0.8511385321617126,0.0,163.68614196777344,191.0,54823.83984375,0.0,2345.3359375,1.0,279.4577941894531,283.1754455566406,296.0206604003906,300.5881042480469,293.1499938964844,293.1499938964844,279.75,38599.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653794884681702,1.0,0.0,0.0,3.5233616828918457,3.5233850479125977,8.283383294838131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.10791015625,0.0,1415.5614013671875,1895.4371337890625,0.0,2159.919677734375,0.8795546889305115,1.0,0.0,3.0,1.0,0.0
18181860,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8351114988327026,0.4030791819095611,0.3651427626609802,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8593509197235107,0.4416910707950592,0.4204632937908172,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8477458357810974,0.4227633774280548,0.2978180646896362,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7970978021621704,0.3480681777000427,0.3328703343868255,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7037009000778198,0.2358792126178741,1.0792542695999146,285.0207214355469,284.95001220703125,299.9096069335937,293.002197265625,298.2662353515625,297.2908935546875,285.01959228515625,1.0,0.5826905965805054,0.5030849575996399,0.5030849575996399,1.0,1.0,-2.996375799179077,1.1149303913116455,1.881445407867432,0.4385363161563873,0.9562355875968932,0.9562355875968932,0.0,174.6581573486328,179.0,54449.2890625,0.0,2423.31689453125,1.0,279.7415771484375,283.2891540527344,295.9787292480469,300.4528503417969,293.1499938964844,293.1499938964844,279.45001220703125,32637.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561935782432556,1.0,0.0,0.0,3.670095920562744,3.670119524002075,8.98769087598339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.5888671875,0.0,1530.34423828125,1895.4371337890625,0.0,2079.270263671875,0.9074599742889404,1.0,0.0,3.0,1.0,0.0
18181920,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8351114988327026,0.4030791819095611,0.3651427626609802,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8593509197235107,0.4416910707950592,0.4204632937908172,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8477458357810974,0.4227633774280548,0.2978180646896362,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7970978021621704,0.3480681777000427,0.3328703343868255,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7037009000778198,0.2358792126178741,1.0792542695999146,285.0207214355469,284.95001220703125,299.9096069335937,293.002197265625,298.2662353515625,297.2908935546875,285.01959228515625,1.0,0.5826905965805054,0.5030849575996399,0.5030849575996399,1.0,1.0,-2.996375799179077,1.1149303913116455,1.881445407867432,0.4385363161563873,0.9562355875968932,0.9562355875968932,0.0,174.6581573486328,179.0,54449.2890625,0.0,2423.31689453125,1.0,279.7415771484375,283.2891540527344,295.9787292480469,300.4528503417969,293.1499938964844,293.1499938964844,279.45001220703125,32637.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561935782432556,1.0,0.0,0.0,3.670095920562744,3.670119524002075,8.98769087598339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.5888671875,0.0,1530.34423828125,1895.4371337890625,0.0,2079.270263671875,0.9074599742889404,1.0,0.0,3.0,1.0,0.0
18181980,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8341395854949951,0.4036698341369629,0.3660571873188019,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8590036630630493,0.4436019957065582,0.4225721061229706,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.846322238445282,0.4228084087371826,0.2981094419956207,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7961718440055847,0.3487893044948578,0.3338187038898468,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.702244758605957,0.2357465773820877,1.0796505212783811,284.8879699707031,284.95001220703125,299.9708251953125,293.0085754394531,298.283203125,297.2846984863281,284.8916015625,1.0,0.5839515328407288,0.5018180012702942,0.5018180012702942,1.0,1.0,-3.0019893646240234,1.1148669719696045,1.8871225118637085,0.43748340010643,0.8563296794891357,0.8563296794891357,0.0,176.34765625,179.0,55251.22265625,0.0,2442.2890625,1.0,279.4654235839844,283.1412048339844,296.0526428222656,300.6640319824219,293.1499938964844,293.1499938964844,279.45001220703125,38903.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671733498573303,1.0,0.0,0.0,3.5887022018432617,3.588726282119751,8.593461870987085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.3173828125,0.0,1487.39794921875,1895.4371337890625,0.0,2175.77880859375,0.8933244347572327,1.0,0.0,3.0,1.0,0.0
18182040,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8344720602035522,0.4038264155387878,0.3661407828330993,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8595708012580872,0.4440773427486419,0.4229768812656402,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8465796709060669,0.4228138923645019,0.298080563545227,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7965645790100098,0.3489611446857452,0.3339482247829437,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7024344205856323,0.235701784491539,1.0793428421020508,284.9024658203125,284.95001220703125,299.9861145019531,293.0101928710937,298.2874450683594,297.2831726074219,284.90460205078125,1.0,0.5838086009025574,0.5015012621879578,0.5015012621879578,1.0,1.0,-3.002327680587769,1.1144100427627563,1.887917637825012,0.436980664730072,0.858738124370575,0.858738124370575,0.0,176.1160430908203,167.0,55219.7421875,0.0,2441.730224609375,1.0,279.4574279785156,283.1522216796875,296.0433349609375,300.6410522460937,293.1499938964844,293.1499938964844,279.75,38566.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676302194595337,1.0,0.0,0.0,3.5702152252197266,3.5702388286590576,8.505151640747499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.40966796875,0.0,1464.984130859375,1895.4371337890625,0.0,2179.8232421875,0.8896968960762024,1.0,0.0,3.0,1.0,0.0
18182100,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8367824554443359,0.4046649932861328,0.3665460348129272,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8625375628471375,0.445599228143692,0.4241192638874054,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8487157821655273,0.4232014715671539,0.2981187403202057,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.799019992351532,0.3496561646461487,0.3343597948551178,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7042244076728821,0.2357771098613739,1.0787711143493652,285.0234375,284.95001220703125,300.0243835449219,293.01422119140625,298.3006286621094,297.2835693359375,285.0262145996094,1.0,0.582916796207428,0.5007094740867615,0.5007094740867615,1.0,1.0,-3.004036664962769,1.1136274337768557,1.890409231185913,0.4358283579349518,0.9434055089950562,0.9434055089950562,0.0,174.38247680664062,167.0,54494.2421875,0.0,2436.011474609375,1.0,279.69989013671875,283.2850036621094,295.97900390625,300.4296875,293.1499938964844,293.1499938964844,279.75,33808.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604077458381653,1.0,0.0,0.0,3.625813245773315,3.6258366107940674,8.772111641519587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.5205078125,0.0,1490.1387939453125,1895.4371337890625,0.0,2116.150390625,0.9000484347343445,1.0,0.0,3.0,1.0,0.0
18182160,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8411280512809753,0.4056859910488128,0.3673091232776642,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8676470518112183,0.4472962021827698,0.4255434870719909,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8529242873191833,0.4237884283065796,0.2983967065811157,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8034894466400146,0.3505048155784607,0.3349903225898742,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7078286409378052,0.2359838336706161,1.0788981914520264,285.0152893066406,284.95001220703125,300.0626220703125,293.0182800292969,298.3153076171875,297.2861633300781,285.0136413574219,1.0,0.5815049409866333,0.4999705255031585,0.4999705255031585,1.0,1.0,-3.007909059524536,1.1138237714767456,1.8940852880477903,0.4352006912231445,0.96211439371109,0.96211439371109,0.0,171.2596893310547,155.0,54693.62890625,0.0,2427.14111328125,1.0,279.7425842285156,283.2732238769531,295.992431640625,300.48553466796875,293.1499938964844,293.1499938964844,279.45001220703125,32834.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757972776889801,1.0,0.0,0.0,3.704873323440552,3.704897165298462,9.158829925581812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1474609375,0.0,1571.0386962890625,1895.4371337890625,0.0,2094.815185546875,0.9152511358261108,1.0,0.0,3.0,1.0,0.0
18182220,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.851395308971405,0.406480461359024,0.3680145144462585,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8798547387123108,0.4498080015182495,0.4278152585029602,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8631510734558105,0.4239581823348999,0.2984756529331207,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8138381838798523,0.351492702960968,0.3357954025268554,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7162169218063354,0.2359229624271392,1.0777732133865356,284.897705078125,284.95001220703125,300.1390075683594,293.0265808105469,298.337158203125,297.27996826171875,284.8999938964844,1.0,0.5772727727890015,0.4984927177429199,0.4984927177429199,1.0,1.0,-3.011206865310669,1.1123554706573486,1.8988513946533203,0.4332306981086731,0.861111044883728,0.861111044883728,0.0,163.59127807617188,143.0,55404.01171875,0.0,2393.839599609375,1.0,279.4572448730469,283.1386108398437,296.05621337890625,300.6661682128906,293.1499938964844,293.1499938964844,279.75,38809.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686699628829956,1.0,0.0,0.0,3.594787120819092,3.594811201095581,8.622628229204565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.666015625,0.0,1493.30810546875,1895.4371337890625,0.0,2189.036376953125,0.895328938961029,1.0,0.0,3.0,1.0,0.0
18182280,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.851395308971405,0.406480461359024,0.3680145144462585,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8798547387123108,0.4498080015182495,0.4278152585029602,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8631510734558105,0.4239581823348999,0.2984756529331207,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8138381838798523,0.351492702960968,0.3357954025268554,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7162169218063354,0.2359229624271392,1.0777732133865356,284.897705078125,284.95001220703125,300.1390075683594,293.0265808105469,298.337158203125,297.27996826171875,284.8999938964844,1.0,0.5772727727890015,0.4984927177429199,0.4984927177429199,1.0,1.0,-3.011206865310669,1.1123554706573486,1.8988513946533203,0.4332306981086731,0.861111044883728,0.861111044883728,0.0,163.59127807617188,143.0,55404.01171875,0.0,2393.839599609375,1.0,279.4572448730469,283.1386108398437,296.05621337890625,300.6661682128906,293.1499938964844,293.1499938964844,279.75,38809.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686699628829956,1.0,0.0,0.0,3.594787120819092,3.594811201095581,8.622628229204565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.666015625,0.0,1493.30810546875,1895.4371337890625,0.0,2189.036376953125,0.895328938961029,1.0,0.0,3.0,1.0,0.0
18182340,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8665432333946228,0.4083901643753052,0.3690459132194519,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8971084952354431,0.4531740546226501,0.4303232133388519,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8782877326011658,0.4250631630420685,0.2987393140792846,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8276724219322205,0.3531459867954254,0.3367445766925812,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.727574348449707,0.2363319844007492,1.076967477798462,285.0141906738281,284.95001220703125,300.2152404785156,293.0351867675781,298.3656005859375,297.28436279296875,285.01318359375,1.0,0.5719559788703918,0.4970148801803589,0.4970148801803589,1.0,1.0,-3.015943050384521,1.1114771366119385,1.9044660329818728,0.4313227832317352,0.9655353426933287,0.9655353426933287,0.0,153.68028259277344,131.0,54836.4140625,0.0,2351.5595703125,1.0,279.7420349121094,283.26416015625,296.0079040527344,300.5096740722656,293.1499938964844,293.1499938964844,279.45001220703125,33037.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585633993148804,1.0,0.0,0.0,3.722595453262329,3.7226195335388175,9.24666153423459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.44921875,0.0,1592.8411865234375,1895.4371337890625,0.0,2099.98388671875,0.919568419456482,1.0,0.0,3.0,1.0,0.0
18182400,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8665432333946228,0.4083901643753052,0.3690459132194519,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8971084952354431,0.4531740546226501,0.4303232133388519,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8782877326011658,0.4250631630420685,0.2987393140792846,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8276724219322205,0.3531459867954254,0.3367445766925812,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.727574348449707,0.2363319844007492,1.076967477798462,285.0141906738281,284.95001220703125,300.2152404785156,293.0351867675781,298.3656005859375,297.28436279296875,285.01318359375,1.0,0.5719559788703918,0.4970148801803589,0.4970148801803589,1.0,1.0,-3.015943050384521,1.1114771366119385,1.9044660329818728,0.4313227832317352,0.9655353426933287,0.9655353426933287,0.0,153.68028259277344,131.0,54836.4140625,0.0,2351.5595703125,1.0,279.7420349121094,283.26416015625,296.0079040527344,300.5096740722656,293.1499938964844,293.1499938964844,279.45001220703125,33037.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585633993148804,1.0,0.0,0.0,3.722595453262329,3.7226195335388175,9.24666153423459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.44921875,0.0,1592.8411865234375,1895.4371337890625,0.0,2099.98388671875,0.919568419456482,1.0,0.0,3.0,1.0,0.0
18182460,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.884710967540741,0.4091850221157074,0.3696542382240295,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9184238910675048,0.4557950794696808,0.432593435049057,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8964822292327881,0.4253290295600891,0.298807293176651,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8438975214958191,0.354214072227478,0.337520033121109,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7408912777900696,0.2363750487565994,1.0758064985275269,284.8969116210937,284.95001220703125,300.29119873046875,293.044189453125,298.3876342773437,297.27899169921875,284.8992004394531,1.0,0.5660308003425598,0.4956166744232178,0.4956166744232178,1.0,1.0,-3.0190298557281494,1.1100252866744995,1.90900468826294,0.4293988943099975,0.8644143342971802,0.8644143342971802,0.0,143.2000732421875,119.0,55559.72265625,0.0,2303.218017578125,1.0,279.45709228515625,283.12921142578125,296.0728454589844,300.6920471191406,293.1499938964844,293.1499938964844,279.75,38839.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690292596817017,1.0,0.0,0.0,3.613882780075073,3.6139070987701416,8.71447923600499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.9677734375,0.0,1514.3948974609375,1895.4371337890625,0.0,2192.222900390625,0.8995845913887024,1.0,0.0,3.0,1.0,0.0
18182520,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.884710967540741,0.4091850221157074,0.3696542382240295,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9184238910675048,0.4557950794696808,0.432593435049057,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8964822292327881,0.4253290295600891,0.298807293176651,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8438975214958191,0.354214072227478,0.337520033121109,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7408912777900696,0.2363750487565994,1.0758064985275269,284.8969116210937,284.95001220703125,300.29119873046875,293.044189453125,298.3876342773437,297.27899169921875,284.8992004394531,1.0,0.5660308003425598,0.4956166744232178,0.4956166744232178,1.0,1.0,-3.0190298557281494,1.1100252866744995,1.90900468826294,0.4293988943099975,0.8644143342971802,0.8644143342971802,0.0,143.2000732421875,119.0,55559.72265625,0.0,2303.218017578125,1.0,279.45709228515625,283.12921142578125,296.0728454589844,300.6920471191406,293.1499938964844,293.1499938964844,279.75,38839.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690292596817017,1.0,0.0,0.0,3.613882780075073,3.6139070987701416,8.71447923600499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.9677734375,0.0,1514.3948974609375,1895.4371337890625,0.0,2192.222900390625,0.8995845913887024,1.0,0.0,3.0,1.0,0.0
18182580,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9087960124015808,0.4110788106918335,0.3706057071685791,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9474755525588988,0.4592598378658294,0.4351269900798797,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9215970039367676,0.4265108406543731,0.2990758121013641,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8655422329902649,0.3559311330318451,0.3384653329849243,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7587313055992126,0.2368644177913665,1.07507586479187,285.0165710449219,284.95001220703125,300.3668518066406,293.0537109375,298.4160461425781,297.2839050292969,285.0150146484375,1.0,0.5597511529922485,0.4942184388637543,0.4942184388637543,1.0,1.0,-3.023792028427124,1.1092655658721924,1.914526462554932,0.4275849461555481,0.9714826941490172,0.9714826941490172,0.0,131.72962951660156,107.0,54983.6796875,0.0,2252.679931640625,1.0,279.7430114746094,283.25738525390625,296.025146484375,300.5361328125,293.1499938964844,293.1499938964844,279.45001220703125,32992.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587829828262329,1.0,0.0,0.0,3.7415833473205566,3.741607666015625,9.341231361759128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.216796875,0.0,1614.401123046875,1895.4371337890625,0.0,2101.90673828125,0.9235729575157166,1.0,0.0,3.0,1.0,0.0
18182640,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9087960124015808,0.4110788106918335,0.3706057071685791,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9474755525588988,0.4592598378658294,0.4351269900798797,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9215970039367676,0.4265108406543731,0.2990758121013641,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8655422329902649,0.3559311330318451,0.3384653329849243,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7587313055992126,0.2368644177913665,1.07507586479187,285.0165710449219,284.95001220703125,300.3668518066406,293.0537109375,298.4160461425781,297.2839050292969,285.0150146484375,1.0,0.5597511529922485,0.4942184388637543,0.4942184388637543,1.0,1.0,-3.023792028427124,1.1092655658721924,1.914526462554932,0.4275849461555481,0.9714826941490172,0.9714826941490172,0.0,131.72962951660156,107.0,54983.6796875,0.0,2252.679931640625,1.0,279.7430114746094,283.25738525390625,296.025146484375,300.5361328125,293.1499938964844,293.1499938964844,279.45001220703125,32992.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587829828262329,1.0,0.0,0.0,3.7415833473205566,3.741607666015625,9.341231361759128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.216796875,0.0,1614.401123046875,1895.4371337890625,0.0,2101.90673828125,0.9235729575157166,1.0,0.0,3.0,1.0,0.0
18182700,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.924354612827301,0.4115613996982574,0.3711037933826446,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9632988572120668,0.4606921672821045,0.4364538490772247,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.937428653240204,0.4267734289169311,0.2992620468139648,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8786922097206116,0.3565642833709717,0.3389969766139984,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7696817517280579,0.2369780242443084,1.0750060081481934,284.8784484863281,284.95001220703125,300.4045104980469,293.0586853027344,298.4276733398437,297.28253173828125,284.8738098144531,1.0,0.556596040725708,0.4935193359851837,0.4935193359851837,1.0,1.0,-3.02677059173584,1.1091108322143557,1.9176596403121948,0.4268829822540283,0.8798877000808716,0.8798877000808716,0.0,125.88970184326172,107.0,55981.55078125,0.0,2227.866943359375,1.0,279.4955749511719,283.09869384765625,296.0999450683594,300.7743225097656,293.1499938964844,293.1499938964844,279.45001220703125,36885.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76667320728302,1.0,0.0,0.0,3.7224295139312735,3.72245454788208,9.245837873095296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.033203125,0.0,1622.0068359375,1895.4371337890625,0.0,2171.35400390625,0.9200236201286316,1.0,0.0,3.0,1.0,0.0
18182760,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9401696920394896,0.4118174314498901,0.3711515665054321,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9776933193206788,0.4619418978691101,0.4374366700649261,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9527950882911682,0.4268239736557007,0.2991628348827362,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8921242356300354,0.3570348024368286,0.3392527997493744,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7809070944786072,0.2369641065597534,1.0740509033203125,284.8957214355469,284.95001220703125,300.4420471191406,293.0638122558594,298.43768310546875,297.2787475585937,284.89813232421875,1.0,0.5532705783843994,0.4928295612335205,0.4928295612335205,1.0,1.0,-3.027052402496338,1.107865333557129,1.919187068939209,0.4256620407104492,0.8683826327323914,0.8683826327323914,0.0,120.38491821289062,110.0,55732.93359375,0.0,2199.95068359375,1.0,279.4571533203125,283.1195373535156,296.0926208496094,300.7224426269531,293.1499938964844,293.1499938964844,279.75,38810.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769309401512146,1.0,0.0,0.0,3.634592771530152,3.634617328643799,8.814645298116375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.6591796875,0.0,1537.0374755859375,1895.4371337890625,0.0,2194.708251953125,0.9041072726249696,1.0,0.0,3.0,1.0,0.0
18182820,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9594010710716248,0.4136312305927276,0.3722464740276336,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9937840700149536,0.465453565120697,0.4402390420436859,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9705540537834167,0.428029716014862,0.2996159493923187,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9095810651779176,0.3587666749954223,0.3404397368431091,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7950930595397949,0.2374805361032486,1.0745397806167605,285.0196838378906,284.95001220703125,300.5167541503906,293.0746765136719,298.46551513671875,297.28350830078125,285.01824951171875,1.0,0.5511586666107178,0.4914500713348388,0.4914500713348388,1.0,1.0,-3.034285068511963,1.1081125736236572,1.9261724948883057,0.424244612455368,0.979015588760376,0.979015588760376,0.0,114.67947387695312,128.0,55178.734375,0.0,2183.29931640625,1.0,279.7431640625,283.25146484375,296.04644775390625,300.568603515625,293.1499938964844,293.1499938964844,279.45001220703125,32980.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591264247894287,1.0,0.0,0.0,3.7612366676330566,3.761261224746704,9.439622203899488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.55859375,0.0,1637.1981201171875,1895.4371337890625,0.0,2104.9150390625,0.928020477294922,1.0,0.0,3.0,1.0,0.0
18182880,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9594010710716248,0.4136312305927276,0.3722464740276336,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9937840700149536,0.465453565120697,0.4402390420436859,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9705540537834167,0.428029716014862,0.2996159493923187,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9095810651779176,0.3587666749954223,0.3404397368431091,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7950930595397949,0.2374805361032486,1.0745397806167605,285.0196838378906,284.95001220703125,300.5167541503906,293.0746765136719,298.46551513671875,297.28350830078125,285.01824951171875,1.0,0.5511586666107178,0.4914500713348388,0.4914500713348388,1.0,1.0,-3.034285068511963,1.1081125736236572,1.9261724948883057,0.424244612455368,0.979015588760376,0.979015588760376,0.0,114.67947387695312,128.0,55178.734375,0.0,2183.29931640625,1.0,279.7431640625,283.25146484375,296.04644775390625,300.568603515625,293.1499938964844,293.1499938964844,279.45001220703125,32980.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591264247894287,1.0,0.0,0.0,3.7612366676330566,3.761261224746704,9.439622203899488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.55859375,0.0,1637.1981201171875,1895.4371337890625,0.0,2104.9150390625,0.928020477294922,1.0,0.0,3.0,1.0,0.0
18182940,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.94704008102417,0.4141860902309418,0.3732595145702362,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9853431582450868,0.4680997729301452,0.4431699216365814,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9585713148117064,0.4282865524291992,0.300148069858551,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8986257910728455,0.3598085641860962,0.3418217897415161,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.785123348236084,0.2375281602144241,1.076375961303711,284.89703369140625,284.95001220703125,300.5909118652344,293.0863342285156,298.4861755371094,297.27740478515625,284.8995666503906,1.0,0.5557460188865662,0.4900705814361572,0.4900705814361572,1.0,1.0,-3.043539047241211,1.1091387271881104,1.93440043926239,0.4233473241329193,0.8765955567359924,0.8765955567359924,0.0,119.42079162597656,146.0,56061.58984375,0.0,2224.367919921875,1.0,279.45654296875,283.1097717285156,296.1170654296875,300.76483154296875,293.1499938964844,293.1499938964844,279.75,38621.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699903845787048,1.0,0.0,0.0,3.665130138397217,3.6651549339294434,8.963386335381074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.25244140625,0.0,1569.765380859375,1895.4371337890625,0.0,2200.753173828125,0.9106417894363404,1.0,0.0,3.0,1.0,0.0
