time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.94704008102417,0.4141860902309418,0.3732595145702362,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9853431582450868,0.4680997729301452,0.4431699216365814,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9585713148117064,0.4282865524291992,0.300148069858551,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8986257910728455,0.3598085641860962,0.3418217897415161,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.785123348236084,0.2375281602144241,1.076375961303711,284.89703369140625,284.95001220703125,300.5909118652344,293.0863342285156,298.4861755371094,297.27740478515625,284.8995666503906,1.0,0.5557460188865662,0.4900705814361572,0.4900705814361572,1.0,1.0,-3.043539047241211,1.1091387271881104,1.93440043926239,0.4233473241329193,0.8765955567359924,0.8765955567359924,0.0,119.42079162597656,146.0,56061.58984375,0.0,2224.367919921875,1.0,279.45654296875,283.1097717285156,296.1170654296875,300.76483154296875,293.1499938964844,293.1499938964844,279.75,38621.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699903845787048,1.0,0.0,0.0,3.665130138397217,3.6651549339294434,8.963386335381074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.25244140625,0.0,1569.765380859375,1895.4371337890625,0.0,2200.753173828125,0.9106417894363404,1.0,0.0,3.0,1.0,0.0
18183060,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9206802248954772,0.4157302975654602,0.3747093677520752,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9642290472984314,0.4715039730072021,0.4465006589889526,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.93228018283844,0.4293538331985473,0.3009710013866424,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8766943216323853,0.3613967299461365,0.3435072898864746,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7655701637268066,0.2378921061754226,1.0792216062545776,285.0265197753906,284.95001220703125,300.66436767578125,293.0989685058594,298.5123596191406,297.28045654296875,285.02520751953125,1.0,0.5637977719306946,0.4886477589607239,0.4886477589607239,1.0,1.0,-3.055713176727295,1.1112560033798218,1.9444572925567627,0.4227038621902466,0.993733823299408,0.993733823299408,0.0,129.73431396484375,164.0,55566.26953125,0.0,2300.016357421875,1.0,279.7433776855469,283.2460021972656,296.0730285644531,300.61773681640625,293.1499938964844,293.1499938964844,279.45001220703125,32884.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602634429931641,1.0,0.0,0.0,3.793758153915405,3.793782949447632,9.603567150406889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.8759765625,0.0,1674.8392333984375,1895.4371337890625,0.0,2114.884033203125,0.9353275895118712,1.0,0.0,3.0,1.0,0.0
18183120,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9206802248954772,0.4157302975654602,0.3747093677520752,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9642290472984314,0.4715039730072021,0.4465006589889526,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.93228018283844,0.4293538331985473,0.3009710013866424,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8766943216323853,0.3613967299461365,0.3435072898864746,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7655701637268066,0.2378921061754226,1.0792216062545776,285.0265197753906,284.95001220703125,300.66436767578125,293.0989685058594,298.5123596191406,297.28045654296875,285.02520751953125,1.0,0.5637977719306946,0.4886477589607239,0.4886477589607239,1.0,1.0,-3.055713176727295,1.1112560033798218,1.9444572925567627,0.4227038621902466,0.993733823299408,0.993733823299408,0.0,129.73431396484375,164.0,55566.26953125,0.0,2300.016357421875,1.0,279.7433776855469,283.2460021972656,296.0730285644531,300.61773681640625,293.1499938964844,293.1499938964844,279.45001220703125,32884.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602634429931641,1.0,0.0,0.0,3.793758153915405,3.793782949447632,9.603567150406889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.8759765625,0.0,1674.8392333984375,1895.4371337890625,0.0,2114.884033203125,0.9353275895118712,1.0,0.0,3.0,1.0,0.0
18183180,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8954282402992249,0.4159450531005859,0.3757403790950775,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9388705492019652,0.4736952483654022,0.4493342339992523,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9052367210388184,0.4294303357601166,0.3016195297241211,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.854976236820221,0.362156480550766,0.3449431955814361,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7465867400169373,0.2377703189849853,1.0817718505859375,284.8880310058594,284.95001220703125,300.7284240722656,293.1109313964844,298.5289611816406,297.2736511230469,284.8909606933594,1.0,0.5725386738777161,0.487395703792572,0.487395703792572,1.0,1.0,-3.0659399032592773,1.112868309020996,1.9530715942382808,0.4222009181976318,0.8878230452537537,0.8878230452537537,0.0,142.00401306152344,164.0,56569.37109375,0.0,2382.86669921875,1.0,279.4600524902344,283.0889587402344,296.15045166015625,300.835205078125,293.1499938964844,293.1499938964844,279.45001220703125,38446.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713772654533386,1.0,0.0,0.0,3.722570180892944,3.72259521484375,9.246535910278908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.791015625,0.0,1634.0826416015625,1895.4371337890625,0.0,2213.078125,0.9229620695114136,1.0,0.0,3.0,1.0,0.0
18183240,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8920185565948486,0.4159635007381439,0.3758039176464081,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.935059666633606,0.4739822149276733,0.4496606886386871,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.901737630367279,0.4294257462024688,0.301658421754837,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8519682884216309,0.3622448742389679,0.3450897634029388,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7439685463905334,0.2377365678548813,1.0819517374038696,284.89556884765625,284.95001220703125,300.7370910644531,293.1126403808594,298.5311279296875,297.2726135253906,284.8979797363281,1.0,0.5737773180007935,0.4872249662876129,0.4872249662876129,1.0,1.0,-3.066847801208496,1.1128900051116943,1.953957676887512,0.4220256209373474,0.8882027864456177,0.8882027864456177,0.0,143.8794708251953,182.0,56557.39453125,0.0,2394.36279296875,1.0,279.45623779296875,283.0948791503906,296.1458435058594,300.8236389160156,293.1499938964844,293.1499938964844,279.75,38360.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716129422187805,1.0,0.0,0.0,3.712421417236328,3.712446451187134,9.196187420457136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.62353515625,0.0,1621.6927490234375,1895.4371337890625,0.0,2215.174560546875,0.9208992719650269,1.0,0.0,3.0,1.0,0.0
18183300,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8789204955101013,0.4164856672286987,0.3762726485729217,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.920215666294098,0.4755160212516784,0.4511764645576477,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8883423209190369,0.4297700822353363,0.3019416630268097,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8405007123947144,0.3628711998462677,0.3458103239536285,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7339422106742859,0.2377631217241287,1.0829893350601196,285.02886962890625,284.95001220703125,300.7731628417969,293.11993408203125,298.5425720214844,297.2721862792969,285.0328674316406,1.0,0.5790967345237732,0.4865135550498962,0.4865135550498962,1.0,1.0,-3.07168197631836,1.1134083271026611,1.9582736492156985,0.4214232563972473,0.980646014213562,0.980646014213562,0.0,151.74900817871094,182.0,55778.66015625,0.0,2444.598388671875,1.0,279.7035522460937,283.24151611328125,296.0849914550781,300.6124267578125,293.1499938964844,293.1499938964844,279.75,34038.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644357681274414,1.0,0.0,0.0,3.7591960430145264,3.759220838546753,9.429382430425904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2431640625,0.0,1642.9630126953125,1895.4371337890625,0.0,2151.5908203125,0.9301300644874572,1.0,0.0,3.0,1.0,0.0
18183360,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8677946329116821,0.4172290563583374,0.377180814743042,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9077933430671692,0.4772452116012573,0.4530520737171173,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8768206834793091,0.4303351044654846,0.3025143444538116,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8307555913925171,0.3636608123779297,0.3468101918697357,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7252981066703796,0.2379116117954254,1.084907054901123,285.03045654296875,284.95001220703125,300.8089904785156,293.12750244140625,298.55548095703125,297.27423095703125,285.0295104980469,1.0,0.5847094058990479,0.4857441186904907,0.4857441186904907,1.0,1.0,-3.079221487045288,1.1149004697799685,1.9643211364746087,0.4212157428264618,1.0,1.0,0.0,159.59169006347656,200.0,56011.6640625,0.0,2499.97314453125,1.0,279.7435302734375,283.237548828125,296.1024780273437,300.67547607421875,293.1499938964844,293.1499938964844,279.45001220703125,33087.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620978355407715,1.0,0.0,0.0,3.832898139953613,3.832923412322998,9.802748763831914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.46484375,0.0,1723.4462890625,1895.4371337890625,0.0,2130.998291015625,0.9443001747131348,1.0,0.0,3.0,1.0,0.0
18183420,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8462802171707153,0.4172210991382599,0.3781780898571014,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8853610157966614,0.4796038568019867,0.4562231302261352,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8546062707901001,0.4302860200405121,0.3032067716121673,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8114164471626282,0.3643669486045837,0.3483794331550598,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7073369026184082,0.2376025766134262,1.0875071287155151,284.8944396972656,284.95001220703125,300.8800048828125,293.1437072753906,298.57257080078125,297.2657165527344,284.8962097167969,1.0,0.5961045622825623,0.4842052757740021,0.4842052757740021,1.0,1.0,-3.0900871753692627,1.116113305091858,1.9739738702774048,0.4201592206954956,0.8998281359672546,0.8998281359672546,0.0,176.8435516357422,203.0,57070.546875,0.0,2611.597900390625,1.0,279.4570007324219,283.0802001953125,296.1759338378906,300.8851013183594,293.1499938964844,293.1499938964844,279.1499938964844,38111.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733052968978882,1.0,0.0,0.0,3.762533187866211,3.762558698654175,9.446130775359052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.6943359375,0.0,1678.2935791015625,1895.4371337890625,0.0,2230.24560546875,0.9318113923072816,1.0,0.0,3.0,1.0,0.0
18183480,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8462802171707153,0.4172210991382599,0.3781780898571014,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8853610157966614,0.4796038568019867,0.4562231302261352,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8546062707901001,0.4302860200405121,0.3032067716121673,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8114164471626282,0.3643669486045837,0.3483794331550598,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7073369026184082,0.2376025766134262,1.0875071287155151,284.8944396972656,284.95001220703125,300.8800048828125,293.1437072753906,298.57257080078125,297.2657165527344,284.8962097167969,1.0,0.5961045622825623,0.4842052757740021,0.4842052757740021,1.0,1.0,-3.0900871753692627,1.116113305091858,1.9739738702774048,0.4201592206954956,0.8998281359672546,0.8998281359672546,0.0,176.8435516357422,203.0,57070.546875,0.0,2611.597900390625,1.0,279.4570007324219,283.0802001953125,296.1759338378906,300.8851013183594,293.1499938964844,293.1499938964844,279.1499938964844,38111.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733052968978882,1.0,0.0,0.0,3.762533187866211,3.762558698654175,9.446130775359052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.6943359375,0.0,1678.2935791015625,1895.4371337890625,0.0,2230.24560546875,0.9318113923072816,1.0,0.0,3.0,1.0,0.0
18183540,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8336895108222961,0.4169624447822571,0.3783022165298462,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8726454377174377,0.4817843437194824,0.4586524367332458,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8416728973388672,0.4300307929515838,0.3033102452754974,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7990692853927612,0.3648669719696045,0.3492609858512878,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6954043507575989,0.237088456749916,1.0872753858566284,284.8855285644531,284.95001220703125,300.95001220703125,293.16131591796875,298.5883483886719,297.2563781738281,284.88720703125,1.0,0.6029358506202698,0.4826664328575134,0.4826664328575134,1.0,1.0,-3.094065427780152,1.1145195960998535,1.9795458316802976,0.4177384376525879,0.8290428519248962,0.8290428519248962,0.0,188.5124664306641,191.0,57216.328125,0.0,2680.926025390625,1.0,279.1584777832031,283.0482177734375,296.17218017578125,300.908203125,293.1499938964844,293.1499938964844,279.45001220703125,41035.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788102626800537,1.0,0.0,0.0,3.5139646530151367,3.513988256454468,8.239257454079052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.7314453125,0.0,1423.2923583984375,1895.4371337890625,0.0,2279.464599609375,0.8797899484634399,1.0,0.0,3.0,1.0,0.0
18183600,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8336895108222961,0.4169624447822571,0.3783022165298462,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8726454377174377,0.4817843437194824,0.4586524367332458,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8416728973388672,0.4300307929515838,0.3033102452754974,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7990692853927612,0.3648669719696045,0.3492609858512878,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6954043507575989,0.237088456749916,1.0872753858566284,284.8855285644531,284.95001220703125,300.95001220703125,293.16131591796875,298.5883483886719,297.2563781738281,284.88720703125,1.0,0.6029358506202698,0.4826664328575134,0.4826664328575134,1.0,1.0,-3.094065427780152,1.1145195960998535,1.9795458316802976,0.4177384376525879,0.8290428519248962,0.8290428519248962,0.0,188.5124664306641,191.0,57216.328125,0.0,2680.926025390625,1.0,279.1584777832031,283.0482177734375,296.17218017578125,300.908203125,293.1499938964844,293.1499938964844,279.45001220703125,41035.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788102626800537,1.0,0.0,0.0,3.5139646530151367,3.513988256454468,8.239257454079052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.7314453125,0.0,1423.2923583984375,1895.4371337890625,0.0,2279.464599609375,0.8797899484634399,1.0,0.0,3.0,1.0,0.0
18183660,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8341503143310547,0.4182043075561523,0.3791449069976806,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8743972778320312,0.4851666986942291,0.4615949988365173,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8420259356498718,0.4310827851295471,0.3038504123687744,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7998700141906738,0.3663312196731567,0.3504413068294525,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6953082084655762,0.2372673451900482,1.0873453617095947,285.0028991699219,284.95001220703125,301.0203552246094,293.18084716796875,298.6132507324219,297.260986328125,285.0025939941406,1.0,0.6035709381103516,0.4811746776103973,0.4811746776103973,1.0,1.0,-3.100764751434326,1.1140974760055542,1.986667275428772,0.4157887995243072,0.9262431263923644,0.9262431263923644,0.0,188.89675903320312,179.0,56653.1875,0.0,2696.145751953125,1.0,279.4413452148437,283.17694091796875,296.1391906738281,300.7509765625,293.1499938964844,293.1499938964844,279.1499938964844,33729.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655136585235596,1.0,0.0,0.0,3.625054836273194,3.625078201293945,8.768442398832121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.908203125,0.0,1488.71923828125,1895.4371337890625,0.0,2161.1044921875,0.8982226252555847,1.0,0.0,3.0,1.0,0.0
18183720,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8341503143310547,0.4182043075561523,0.3791449069976806,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8743972778320312,0.4851666986942291,0.4615949988365173,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8420259356498718,0.4310827851295471,0.3038504123687744,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7998700141906738,0.3663312196731567,0.3504413068294525,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6953082084655762,0.2372673451900482,1.0873453617095947,285.0028991699219,284.95001220703125,301.0203552246094,293.18084716796875,298.6132507324219,297.260986328125,285.0025939941406,1.0,0.6035709381103516,0.4811746776103973,0.4811746776103973,1.0,1.0,-3.100764751434326,1.1140974760055542,1.986667275428772,0.4157887995243072,0.9262431263923644,0.9262431263923644,0.0,188.89675903320312,179.0,56653.1875,0.0,2696.145751953125,1.0,279.4413452148437,283.17694091796875,296.1391906738281,300.7509765625,293.1499938964844,293.1499938964844,279.1499938964844,33729.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655136585235596,1.0,0.0,0.0,3.625054836273194,3.625078201293945,8.768442398832121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.908203125,0.0,1488.71923828125,1895.4371337890625,0.0,2161.1044921875,0.8982226252555847,1.0,0.0,3.0,1.0,0.0
18183780,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8395947217941284,0.4183059930801391,0.3793273270130157,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8820245265960693,0.4877682626247406,0.4640443623065948,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8476440906524658,0.4313201308250427,0.3040343821048736,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8060803413391113,0.3672312200069427,0.3512521982192993,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7001020908355713,0.237141340970993,1.0863289833068848,284.9134521484375,284.95001220703125,301.09228515625,293.2025756835937,298.6327209472656,297.2568359375,284.9143371582031,1.0,0.6010087728500366,0.4796829223632812,0.4796829223632812,1.0,1.0,-3.1039113998413086,1.1122089624404907,1.991702556610108,0.4133204221725464,0.8461305499076843,0.8461305499076843,0.0,184.01754760742188,167.0,57315.34375,0.0,2676.521484375,1.0,279.1585388183594,283.06689453125,296.2206726074219,300.94549560546875,293.1499938964844,293.1499938964844,279.45001220703125,38608.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738695740699768,1.0,0.0,0.0,3.5049548149108887,3.504977941513061,8.19706031052192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.748046875,0.0,1396.45166015625,1895.4371337890625,0.0,2235.27734375,0.8754878640174866,1.0,0.0,3.0,1.0,0.0
18183840,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8395947217941284,0.4183059930801391,0.3793273270130157,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8820245265960693,0.4877682626247406,0.4640443623065948,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8476440906524658,0.4313201308250427,0.3040343821048736,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8060803413391113,0.3672312200069427,0.3512521982192993,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7001020908355713,0.237141340970993,1.0863289833068848,284.9134521484375,284.95001220703125,301.09228515625,293.2025756835937,298.6327209472656,297.2568359375,284.9143371582031,1.0,0.6010087728500366,0.4796829223632812,0.4796829223632812,1.0,1.0,-3.1039113998413086,1.1122089624404907,1.991702556610108,0.4133204221725464,0.8461305499076843,0.8461305499076843,0.0,184.01754760742188,167.0,57315.34375,0.0,2676.521484375,1.0,279.1585388183594,283.06689453125,296.2206726074219,300.94549560546875,293.1499938964844,293.1499938964844,279.45001220703125,38608.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738695740699768,1.0,0.0,0.0,3.5049548149108887,3.504977941513061,8.19706031052192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.748046875,0.0,1396.45166015625,1895.4371337890625,0.0,2235.27734375,0.8754878640174866,1.0,0.0,3.0,1.0,0.0
18183900,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8438642024993896,0.4187725484371185,0.3793560862541199,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8876217007637024,0.4894023239612579,0.4652251601219177,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8520601987838745,0.4317801296710968,0.3040860593318939,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8106535077095032,0.3679297268390655,0.3516022861003876,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7038935422897339,0.2372474819421768,1.0855759382247925,285.02557373046875,284.95001220703125,301.12872314453125,293.2142028808594,298.6448669433594,297.25830078125,285.02740478515625,1.0,0.5989460349082947,0.4789370596408844,0.4789370596408844,1.0,1.0,-3.104938507080078,1.1110469102859497,1.9938914775848389,0.4118785560131073,0.9270097613334656,0.9270097613334656,0.0,180.2510681152344,167.0,56635.85546875,0.0,2658.6005859375,1.0,279.3983764648437,283.1918640136719,296.1717529296875,300.7505187988281,293.1499938964844,293.1499938964844,279.45001220703125,33752.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663354873657227,1.0,0.0,0.0,3.5628015995025635,3.562824249267578,8.469866656923841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.8203125,0.0,1421.8880615234375,1895.4371337890625,0.0,2168.3671875,0.8859524726867676,1.0,0.0,3.0,1.0,0.0
18183960,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8497094511985779,0.4193792343139648,0.3797140419483185,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8948861956596375,0.491161435842514,0.4666745960712433,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8580559492111206,0.4323809742927551,0.3043507933616638,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8164771199226379,0.3687428832054138,0.3521604835987091,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7090005278587341,0.2374547123908996,1.0854969024658203,285.0115966796875,284.95001220703125,301.1654663085937,293.22625732421875,298.65826416015625,297.2613220214844,285.0099792480469,1.0,0.5966616868972778,0.4782508611679077,0.4782508611679077,1.0,1.0,-3.108004093170166,1.1108112335205078,1.9971928596496584,0.4109415709972381,0.9412981271743774,0.9412981271743774,0.0,175.63116455078125,155.0,56863.25,0.0,2640.1240234375,1.0,279.44207763671875,283.1766662597656,296.19708251953125,300.8214111328125,293.1499938964844,293.1499938964844,279.1499938964844,32879.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763791024684906,1.0,0.0,0.0,3.6413145065307617,3.6413378715515137,8.847277968015987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.2568359375,0.0,1500.2366943359375,1895.4371337890625,0.0,2145.90576171875,0.9009397625923156,1.0,0.0,3.0,1.0,0.0
18184020,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8621417284011841,0.4192972779273987,0.3795768022537231,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9106237888336182,0.493729829788208,0.4689312279224396,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8709772229194641,0.4325769543647766,0.304387480020523,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8284751176834106,0.3696348965167999,0.3528014123439789,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7192448377609253,0.2373966574668884,1.0840129852294922,284.9074401855469,284.95001220703125,301.2395935058594,293.25164794921875,298.67822265625,297.2568359375,284.9091491699219,1.0,0.5912756323814392,0.4768784940242767,0.4768784940242767,1.0,1.0,-3.109591007232666,1.1085083484649658,2.0010826587677,0.4083983600139618,0.8514571189880371,0.8514571189880371,0.0,166.04676818847656,143.0,57566.65625,0.0,2592.389404296875,1.0,279.15777587890625,283.0548095703125,296.2767639160156,301.01959228515625,293.1499938964844,293.1499938964844,279.45001220703125,38576.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735323309898376,1.0,0.0,0.0,3.529367208480835,3.529390573501587,8.311645274261537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.9677734375,0.0,1421.6927490234375,1895.4371337890625,0.0,2232.269775390625,0.8807674050331116,1.0,0.0,3.0,1.0,0.0
18184080,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8621417284011841,0.4192972779273987,0.3795768022537231,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9106237888336182,0.493729829788208,0.4689312279224396,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8709772229194641,0.4325769543647766,0.304387480020523,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8284751176834106,0.3696348965167999,0.3528014123439789,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7192448377609253,0.2373966574668884,1.0840129852294922,284.9074401855469,284.95001220703125,301.2395935058594,293.25164794921875,298.67822265625,297.2568359375,284.9091491699219,1.0,0.5912756323814392,0.4768784940242767,0.4768784940242767,1.0,1.0,-3.109591007232666,1.1085083484649658,2.0010826587677,0.4083983600139618,0.8514571189880371,0.8514571189880371,0.0,166.04676818847656,143.0,57566.65625,0.0,2592.389404296875,1.0,279.15777587890625,283.0548095703125,296.2767639160156,301.01959228515625,293.1499938964844,293.1499938964844,279.45001220703125,38576.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735323309898376,1.0,0.0,0.0,3.529367208480835,3.529390573501587,8.311645274261537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.9677734375,0.0,1421.6927490234375,1895.4371337890625,0.0,2232.269775390625,0.8807674050331116,1.0,0.0,3.0,1.0,0.0
18184140,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8790000677108765,0.4202711284160614,0.3797536492347717,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9328439235687256,0.497145801782608,0.4714621007442474,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8883109092712402,0.433648943901062,0.3046223819255829,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8440664410591125,0.3711665272712707,0.3536145985126495,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7319130897521973,0.2377700507640838,1.0829527378082275,285.009521484375,284.95001220703125,301.3144226074219,293.2784729003906,298.70428466796875,297.2614440917969,285.00848388671875,1.0,0.5853179693222046,0.4755061268806457,0.4755061268806457,1.0,1.0,-3.112823963165283,1.1068613529205322,2.005962610244751,0.4059458673000335,0.9472122192382812,0.9472122192382812,0.0,155.0526123046875,131.0,57096.625,0.0,2540.301025390625,1.0,279.4415588378906,283.16851806640625,296.2513427734375,300.89117431640625,293.1499938964844,293.1499938964844,279.1499938964844,32991.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636162042617798,1.0,0.0,0.0,3.662935733795166,3.662959337234497,8.952656003202719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.498046875,0.0,1525.0185546875,1895.4371337890625,0.0,2144.36474609375,0.9060750007629396,1.0,0.0,3.0,1.0,0.0
18184200,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8790000677108765,0.4202711284160614,0.3797536492347717,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9328439235687256,0.497145801782608,0.4714621007442474,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8883109092712402,0.433648943901062,0.3046223819255829,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8440664410591125,0.3711665272712707,0.3536145985126495,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7319130897521973,0.2377700507640838,1.0829527378082275,285.009521484375,284.95001220703125,301.3144226074219,293.2784729003906,298.70428466796875,297.2614440917969,285.00848388671875,1.0,0.5853179693222046,0.4755061268806457,0.4755061268806457,1.0,1.0,-3.112823963165283,1.1068613529205322,2.005962610244751,0.4059458673000335,0.9472122192382812,0.9472122192382812,0.0,155.0526123046875,131.0,57096.625,0.0,2540.301025390625,1.0,279.4415588378906,283.16851806640625,296.2513427734375,300.89117431640625,293.1499938964844,293.1499938964844,279.1499938964844,32991.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636162042617798,1.0,0.0,0.0,3.662935733795166,3.662959337234497,8.952656003202719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.498046875,0.0,1525.0185546875,1895.4371337890625,0.0,2144.36474609375,0.9060750007629396,1.0,0.0,3.0,1.0,0.0
18184260,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8984105587005615,0.4201190173625946,0.3794928789138794,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9573301076889038,0.4997425675392151,0.4736867249011993,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9083979725837708,0.4338765442371368,0.3046354949474334,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8623901009559631,0.372085690498352,0.3542224168777466,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7464554905891418,0.2377682477235794,1.081454515457153,284.9045715332031,284.95001220703125,301.3896179199219,293.3064880371094,298.7247009277344,297.2574462890625,284.9064025878906,1.0,0.5790091753005981,0.4741756916046142,0.4741756916046142,1.0,1.0,-3.11413836479187,1.1045011281967163,2.0096371173858643,0.4033996760845184,0.8552136421203613,0.8552136421203613,0.0,144.01077270507812,119.0,57813.671875,0.0,2484.175537109375,1.0,279.1575927734375,283.04547119140625,296.33123779296875,301.0897521972656,293.1499938964844,293.1499938964844,279.45001220703125,38629.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773201584815979,1.0,0.0,0.0,3.552638530731201,3.552662134170532,8.421613983955467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.205078125,0.0,1446.6690673828125,1895.4371337890625,0.0,2229.321533203125,0.8859465718269348,1.0,0.0,3.0,1.0,0.0
18184320,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8984105587005615,0.4201190173625946,0.3794928789138794,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9573301076889038,0.4997425675392151,0.4736867249011993,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9083979725837708,0.4338765442371368,0.3046354949474334,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8623901009559631,0.372085690498352,0.3542224168777466,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7464554905891418,0.2377682477235794,1.081454515457153,284.9045715332031,284.95001220703125,301.3896179199219,293.3064880371094,298.7247009277344,297.2574462890625,284.9064025878906,1.0,0.5790091753005981,0.4741756916046142,0.4741756916046142,1.0,1.0,-3.11413836479187,1.1045011281967163,2.0096371173858643,0.4033996760845184,0.8552136421203613,0.8552136421203613,0.0,144.01077270507812,119.0,57813.671875,0.0,2484.175537109375,1.0,279.1575927734375,283.04547119140625,296.33123779296875,301.0897521972656,293.1499938964844,293.1499938964844,279.45001220703125,38629.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773201584815979,1.0,0.0,0.0,3.552638530731201,3.552662134170532,8.421613983955467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.205078125,0.0,1446.6690673828125,1895.4371337890625,0.0,2229.321533203125,0.8859465718269348,1.0,0.0,3.0,1.0,0.0
18184380,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9241320490837096,0.4210089743137359,0.3795680701732635,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9828999638557434,0.503068208694458,0.4761071801185608,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.935746133327484,0.4349515438079834,0.3048543035984039,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8855882883071899,0.3735914826393127,0.3549901843070984,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.765038013458252,0.2381757497787475,1.0804723501205444,285.01141357421875,284.95001220703125,301.4619140625,293.3343200683594,298.7499389648437,297.26220703125,285.0104064941406,1.0,0.5727675557136536,0.4728985130786896,0.4728985130786896,1.0,1.0,-3.117135763168335,1.1029287576675415,2.014207124710083,0.4010704159736633,0.9520164132118224,0.9520164132118224,0.0,132.6822052001953,119.0,57308.234375,0.0,2429.670166015625,1.0,279.4404602050781,283.1639099121094,296.30474853515625,300.9562072753906,293.1499938964844,293.1499938964844,279.45001220703125,33011.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763201892375946,1.0,0.0,0.0,3.679696083068848,3.679719924926758,9.034772006089042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2529296875,0.0,1543.918701171875,1895.4371337890625,0.0,2140.71533203125,0.9098377227783204,1.0,0.0,3.0,1.0,0.0
18184440,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9254504442214966,0.4210428297519684,0.3795875906944275,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9839878082275392,0.5032055974006653,0.4762221872806549,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9370750188827516,0.4349960386753082,0.3048748075962066,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8867199420928955,0.373654693365097,0.3550337851047516,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7659584879875183,0.2381945997476577,1.0804722309112549,285.01025390625,284.95001220703125,301.4649353027344,293.33551025390625,298.7509765625,297.26239013671875,285.0092468261719,1.0,0.5725119709968567,0.4728452861309051,0.4728452861309051,1.0,1.0,-3.117374420166016,1.1029075384140017,2.014467000961304,0.4009978771209717,0.9528778791427612,0.9528778791427612,0.0,132.19427490234375,107.0,57326.61328125,0.0,2427.52685546875,1.0,279.4417419433594,283.1626892089844,296.30792236328125,300.9621887207031,293.1499938964844,293.1499938964844,279.1499938964844,33034.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631738781929016,1.0,0.0,0.0,3.683593988418579,3.683617830276489,9.053923690771626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.4794921875,0.0,1548.4705810546875,1895.4371337890625,0.0,2140.46826171875,0.910764455795288,1.0,0.0,3.0,1.0,0.0
18184500,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9420195817947388,0.4210370779037475,0.3796411156654358,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9966906905174256,0.5045931935310364,0.4775131642818451,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.953464925289154,0.4352133572101593,0.3050223290920257,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9011343717575072,0.3741947114467621,0.3554753959178924,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.777786374092102,0.2382680624723434,1.0801945924758911,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,298.76177978515625,297.2614440917969,284.8746032714844,1.0,0.5692731738090515,0.4721800684928894,0.4721800684928894,1.0,1.0,-3.119371175765991,1.1022433042526243,2.017127752304077,0.3999614715576172,0.8637136816978455,0.8637136816978455,0.0,126.2747802734375,107.0,58291.83984375,0.0,2399.802734375,1.0,279.1968078613281,283.01129150390625,296.3887634277344,301.2084655761719,293.1499938964844,293.1499938964844,279.1499938964844,37202.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705908417701721,1.0,0.0,0.0,3.659047842025757,3.659072160720825,8.933660637922003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.7421875,0.0,1552.2742919921875,1895.4371337890625,0.0,2206.0869140625,0.9059448838233948,1.0,0.0,3.0,1.0,0.0
18184560,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9446743726730348,0.4207414984703064,0.3794178664684295,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990013837814332,0.5063549876213074,0.4784565269947052,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.95622581243515,0.4351757764816284,0.3050268888473511,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9039301872253418,0.3745180070400238,0.3558187782764435,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7798376083374023,0.2381580024957656,1.0798863172531128,284.8941955566406,284.95001220703125,301.5400390625,293.365234375,298.770263671875,297.2593994140625,284.8919982910156,1.0,0.5647405982017517,0.4715330302715301,0.4715330302715301,1.0,1.0,-3.094282388687134,1.090731143951416,2.0035512447357178,0.3957341313362121,0.8526150584220886,0.8526150584220886,0.0,124.3428955078125,110.0,57802.22265625,0.0,2362.40283203125,1.0,279.1575927734375,283.0288391113281,296.3894958496094,301.1609802246094,293.1499938964844,293.1499938964844,279.45001220703125,38879.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726691961288452,1.0,0.0,0.0,3.5715646743774414,3.5715882778167725,8.511582336723222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.36328125,0.0,1468.727783203125,1895.4371337890625,0.0,2224.577880859375,0.8900681734085083,1.0,0.0,3.0,1.0,0.0
18184620,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9627282619476318,0.4214863181114197,0.3795471489429474,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.5126722455024719,0.4559492766857147,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.973535180091858,0.4362313151359558,0.3053716123104095,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9226401448249816,0.3760305643081665,0.3567777872085571,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.793848991394043,0.2385787516832351,1.0797923803329468,284.9994201660156,284.95001220703125,301.6146240234375,293.3954467773437,298.80474853515625,297.2778625488281,284.9984130859375,1.0,0.5613965392112732,0.4702389240264892,0.4702389240264892,1.0,1.0,-3.094844341278076,1.0882676839828491,2.0065767765045166,0.3916087448596954,0.9434213042259216,0.9434213042259216,0.0,118.18034362792967,128.0,57143.25390625,0.0,2311.2490234375,1.0,279.4417724609375,283.1534118652344,296.3626403808594,301.010986328125,293.1499938964844,293.1499938964844,279.1499938964844,33511.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615166306495667,1.0,0.0,0.0,3.6808931827545166,3.6809170246124254,9.040651889336004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.65625,0.0,1549.0360107421875,1895.4371337890625,0.0,2125.888671875,0.9104717969894408,1.0,0.0,3.0,1.0,0.0
18184680,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9627282619476318,0.4214863181114197,0.3795471489429474,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.5126722455024719,0.4559492766857147,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.973535180091858,0.4362313151359558,0.3053716123104095,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9226401448249816,0.3760305643081665,0.3567777872085571,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.793848991394043,0.2385787516832351,1.0797923803329468,284.9994201660156,284.95001220703125,301.6146240234375,293.3954467773437,298.80474853515625,297.2778625488281,284.9984130859375,1.0,0.5613965392112732,0.4702389240264892,0.4702389240264892,1.0,1.0,-3.094844341278076,1.0882676839828491,2.0065767765045166,0.3916087448596954,0.9434213042259216,0.9434213042259216,0.0,118.18034362792967,128.0,57143.25390625,0.0,2311.2490234375,1.0,279.4417724609375,283.1534118652344,296.3626403808594,301.010986328125,293.1499938964844,293.1499938964844,279.1499938964844,33511.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615166306495667,1.0,0.0,0.0,3.6808931827545166,3.6809170246124254,9.040651889336004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.65625,0.0,1549.0360107421875,1895.4371337890625,0.0,2125.888671875,0.9104717969894408,1.0,0.0,3.0,1.0,0.0
18184740,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9568628072738647,0.4211572706699371,0.3795851171016693,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.517838180065155,0.4640389382839203,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9684258103370668,0.4364843070507049,0.3057608306407928,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.917486011981964,0.3769568204879761,0.3578833639621734,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7893792390823364,0.2386624664068222,1.0810179710388184,284.91070556640625,284.95001220703125,301.6884765625,293.4259338378906,298.8326416015625,297.2857971191406,284.9131164550781,1.0,0.5652382969856262,0.4689448475837707,0.4689448475837707,1.0,1.0,-3.1078522205352783,1.0906057357788086,2.017246723175049,0.390669971704483,0.8599918484687805,0.8599918484687805,0.0,120.67923736572266,146.0,57988.66796875,0.0,2348.58837890625,1.0,279.1575012207031,283.0434875488281,296.4459533691406,301.2093811035156,293.1499938964844,293.1499938964844,279.45001220703125,38539.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699744701385498,1.0,0.0,0.0,3.5648727416992188,3.56489634513855,8.479717052978231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.7236328125,0.0,1459.0670166015625,1895.4371337890625,0.0,2200.611572265625,0.8887771964073181,1.0,0.0,3.0,1.0,0.0
18184800,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9568628072738647,0.4211572706699371,0.3795851171016693,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.517838180065155,0.4640389382839203,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9684258103370668,0.4364843070507049,0.3057608306407928,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.917486011981964,0.3769568204879761,0.3578833639621734,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7893792390823364,0.2386624664068222,1.0810179710388184,284.91070556640625,284.95001220703125,301.6884765625,293.4259338378906,298.8326416015625,297.2857971191406,284.9131164550781,1.0,0.5652382969856262,0.4689448475837707,0.4689448475837707,1.0,1.0,-3.1078522205352783,1.0906057357788086,2.017246723175049,0.390669971704483,0.8599918484687805,0.8599918484687805,0.0,120.67923736572266,146.0,57988.66796875,0.0,2348.58837890625,1.0,279.1575012207031,283.0434875488281,296.4459533691406,301.2093811035156,293.1499938964844,293.1499938964844,279.45001220703125,38539.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699744701385498,1.0,0.0,0.0,3.5648727416992188,3.56489634513855,8.479717052978231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.7236328125,0.0,1459.0670166015625,1895.4371337890625,0.0,2200.611572265625,0.8887771964073181,1.0,0.0,3.0,1.0,0.0
