time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9408625960350036,0.4219394326210022,0.3802156150341034,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.5203976035118103,0.4864982962608337,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9535617232322692,0.4376681447029114,0.3065568804740906,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9030898809432985,0.3785617351531982,0.3594235181808471,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7773821353912354,0.2391432374715805,1.0836666822433472,285.0341796875,284.95001220703125,301.7611999511719,293.4563903808594,298.8557434082031,297.28399658203125,285.033935546875,1.0,0.5742765069007874,0.4678905010223388,0.4678905010223388,1.0,1.0,-3.141583204269409,1.1015713214874268,2.0400118827819824,0.3938899636268616,0.9792556762695312,0.9792556762695312,0.0,127.758056640625,164.0,57966.44140625,0.0,2449.913818359375,1.0,279.4419250488281,283.1689147949219,296.434326171875,301.1179504394531,293.1499938964844,293.1499938964844,279.1499938964844,32391.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610270380973816,1.0,0.0,0.0,3.718291521072388,3.718315601348877,9.225293524650624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.5859375,0.0,1582.9794921875,1895.4371337890625,0.0,2121.587158203125,0.91825532913208,1.0,0.0,3.0,1.0,0.0
18184920,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9408625960350036,0.4219394326210022,0.3802156150341034,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.5203976035118103,0.4864982962608337,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9535617232322692,0.4376681447029114,0.3065568804740906,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9030898809432985,0.3785617351531982,0.3594235181808471,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7773821353912354,0.2391432374715805,1.0836666822433472,285.0341796875,284.95001220703125,301.7611999511719,293.4563903808594,298.8557434082031,297.28399658203125,285.033935546875,1.0,0.5742765069007874,0.4678905010223388,0.4678905010223388,1.0,1.0,-3.141583204269409,1.1015713214874268,2.0400118827819824,0.3938899636268616,0.9792556762695312,0.9792556762695312,0.0,127.758056640625,164.0,57966.44140625,0.0,2449.913818359375,1.0,279.4419250488281,283.1689147949219,296.434326171875,301.1179504394531,293.1499938964844,293.1499938964844,279.1499938964844,32391.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610270380973816,1.0,0.0,0.0,3.718291521072388,3.718315601348877,9.225293524650624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.5859375,0.0,1582.9794921875,1895.4371337890625,0.0,2121.587158203125,0.91825532913208,1.0,0.0,3.0,1.0,0.0
18184980,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9053173065185548,0.4212906062602997,0.3805804848670959,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.976631224155426,0.5204169750213623,0.4934493005275726,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9179980158805848,0.4377389848232269,0.307281494140625,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8734629154205322,0.3793053925037384,0.3609639108181,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7522100806236267,0.2389625459909439,1.0865790843963623,284.9047241210937,284.95001220703125,301.83258056640625,293.48663330078125,298.86505126953125,297.2635803222656,284.9065856933594,1.0,0.5849997401237488,0.466836154460907,0.466836154460907,1.0,1.0,-3.156662940979004,1.1050981283187866,2.051564931869507,0.3945426940917969,0.8824462294578552,0.8824462294578552,0.0,142.7055206298828,182.0,59120.546875,0.0,2559.294189453125,1.0,279.1566772460937,283.015869140625,296.5243225097656,301.3636779785156,293.1499938964844,293.1499938964844,279.45001220703125,37820.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773313045501709,1.0,0.0,0.0,3.659618854522705,3.659643173217773,8.936448807617126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.744140625,0.0,1557.55078125,1895.4371337890625,0.0,2230.31494140625,0.9087157249450684,1.0,0.0,3.0,1.0,0.0
18185040,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9053173065185548,0.4212906062602997,0.3805804848670959,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.976631224155426,0.5204169750213623,0.4934493005275726,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9179980158805848,0.4377389848232269,0.307281494140625,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8734629154205322,0.3793053925037384,0.3609639108181,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7522100806236267,0.2389625459909439,1.0865790843963623,284.9047241210937,284.95001220703125,301.83258056640625,293.48663330078125,298.86505126953125,297.2635803222656,284.9065856933594,1.0,0.5849997401237488,0.466836154460907,0.466836154460907,1.0,1.0,-3.156662940979004,1.1050981283187866,2.051564931869507,0.3945426940917969,0.8824462294578552,0.8824462294578552,0.0,142.7055206298828,182.0,59120.546875,0.0,2559.294189453125,1.0,279.1566772460937,283.015869140625,296.5243225097656,301.3636779785156,293.1499938964844,293.1499938964844,279.45001220703125,37820.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773313045501709,1.0,0.0,0.0,3.659618854522705,3.659643173217773,8.936448807617126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.744140625,0.0,1557.55078125,1895.4371337890625,0.0,2230.31494140625,0.9087157249450684,1.0,0.0,3.0,1.0,0.0
18185100,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8895386457443237,0.4213057458400726,0.3806363642215729,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.96090430021286,0.5213766694068909,0.4942657649517059,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9012678861618042,0.4380346834659576,0.3075603246688843,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8592093586921692,0.3798454701900482,0.3616356551647186,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7403047680854797,0.2389317899942398,1.0875370502471924,285.0289611816406,284.95001220703125,301.86767578125,293.5015563964844,298.87359619140625,297.2600402832031,285.031982421875,1.0,0.5903661251068115,0.466308981180191,0.466308981180191,1.0,1.0,-3.159984588623047,1.105212926864624,2.054771900177002,0.3939446210861206,0.9706130027770996,0.9706130027770996,0.0,151.2119140625,182.0,58384.578125,0.0,2611.66943359375,1.0,279.4024353027344,283.15386962890625,296.4723205566406,301.1629333496094,293.1499938964844,293.1499938964844,279.45001220703125,33685.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667647004127502,1.0,0.0,0.0,3.712388038635254,3.712412118911743,9.196022006108252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.6708984375,0.0,1586.0760498046875,1895.4371337890625,0.0,2172.1630859375,0.9192929863929749,1.0,0.0,3.0,1.0,0.0
18185160,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8764671087265015,0.4215282797813415,0.381103515625,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.946543276309967,0.5227417945861816,0.4957268536090851,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8881013989448547,0.4385232925415039,0.3081034719944,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8475595116615295,0.3805305063724518,0.3625654280185699,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7305042743682861,0.2390067726373672,1.0892504453659058,285.0229187011719,284.95001220703125,301.9023132324219,293.5163879394531,298.88330078125,297.2599182128906,285.021484375,1.0,0.5959470272064209,0.4654485583305359,0.4654485583305359,1.0,1.0,-3.166130781173706,1.1057276725769043,2.0604031085968018,0.3930776417255401,0.9930332899093628,0.9930332899093628,0.0,159.4906463623047,200.0,58647.73828125,0.0,2668.52978515625,1.0,279.4432067871094,283.14422607421875,296.4957580566406,301.2349853515625,293.1499938964844,293.1499938964844,279.1499938964844,32813.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648206353187561,1.0,0.0,0.0,3.789583206176758,3.789608001708984,9.582441862221458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.2626953125,0.0,1669.32470703125,1895.4371337890625,0.0,2154.98583984375,0.934385061264038,1.0,0.0,3.0,1.0,0.0
18185220,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8521552085876465,0.4205310642719269,0.3812236487865448,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9179046750068665,0.5246352553367615,0.4984030425548553,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8635038137435913,0.4383504390716553,0.3087172508239746,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8262156248092651,0.381025493144989,0.3639553487300873,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7115111947059631,0.2385722994804382,1.0913599729537964,284.89501953125,284.95001220703125,301.9700622558594,293.54541015625,298.89581298828125,297.2508850097656,284.8972473144531,1.0,0.6071109771728516,0.4637277126312256,0.4637277126312256,1.0,1.0,-3.174447536468506,1.1050525903701782,2.069395065307617,0.3907306492328644,0.887510359287262,0.887510359287262,0.0,177.2788543701172,218.0,59611.9609375,0.0,2781.485595703125,1.0,279.1562805175781,282.9969177246094,296.575439453125,301.448486328125,293.1499938964844,293.1499938964844,279.45001220703125,38326.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753579020500183,1.0,0.0,0.0,3.7073373794555664,3.707362413406372,9.17101772301976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.99609375,0.0,1615.57763671875,1895.4371337890625,0.0,2248.56298828125,0.919758439064026,1.0,0.0,3.0,1.0,0.0
18185280,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8521552085876465,0.4205310642719269,0.3812236487865448,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9179046750068665,0.5246352553367615,0.4984030425548553,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8635038137435913,0.4383504390716553,0.3087172508239746,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8262156248092651,0.381025493144989,0.3639553487300873,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7115111947059631,0.2385722994804382,1.0913599729537964,284.89501953125,284.95001220703125,301.9700622558594,293.54541015625,298.89581298828125,297.2508850097656,284.8972473144531,1.0,0.6071109771728516,0.4637277126312256,0.4637277126312256,1.0,1.0,-3.174447536468506,1.1050525903701782,2.069395065307617,0.3907306492328644,0.887510359287262,0.887510359287262,0.0,177.2788543701172,218.0,59611.9609375,0.0,2781.485595703125,1.0,279.1562805175781,282.9969177246094,296.575439453125,301.448486328125,293.1499938964844,293.1499938964844,279.45001220703125,38326.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753579020500183,1.0,0.0,0.0,3.7073373794555664,3.707362413406372,9.17101772301976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.99609375,0.0,1615.57763671875,1895.4371337890625,0.0,2248.56298828125,0.919758439064026,1.0,0.0,3.0,1.0,0.0
18185340,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8331780433654785,0.4206409156322479,0.3816344439983368,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.89638352394104,0.5275940299034119,0.5015414357185364,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8442054986953735,0.4390798509120941,0.3095049262046814,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8085645437240601,0.3821656405925751,0.3654853403568268,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6941975951194763,0.2385233640670776,1.0936623811721802,285.0225524902344,284.95001220703125,302.0355834960937,293.5735168457031,298.9139404296875,297.251708984375,285.0213317871094,1.0,0.618293821811676,0.4620068371295929,0.4620068371295929,1.0,1.0,-3.184260606765747,1.104937195777893,2.079323530197144,0.3883823156356811,1.0,1.0,0.0,194.97439575195312,206.0,59063.16015625,0.0,2897.634765625,1.0,279.4436340332031,283.1345520019531,296.5483703613281,301.3143920898437,293.1499938964844,293.1499938964844,279.1499938964844,33103.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658804655075073,1.0,0.0,0.0,3.826512098312378,3.826537370681762,9.770110409590416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.275390625,0.0,1715.8341064453125,1895.4371337890625,0.0,2164.345458984375,0.942870795726776,1.0,0.0,3.0,1.0,0.0
18185400,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8331780433654785,0.4206409156322479,0.3816344439983368,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.89638352394104,0.5275940299034119,0.5015414357185364,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8442054986953735,0.4390798509120941,0.3095049262046814,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8085645437240601,0.3821656405925751,0.3654853403568268,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6941975951194763,0.2385233640670776,1.0936623811721802,285.0225524902344,284.95001220703125,302.0355834960937,293.5735168457031,298.9139404296875,297.251708984375,285.0213317871094,1.0,0.618293821811676,0.4620068371295929,0.4620068371295929,1.0,1.0,-3.184260606765747,1.104937195777893,2.079323530197144,0.3883823156356811,1.0,1.0,0.0,194.97439575195312,206.0,59063.16015625,0.0,2897.634765625,1.0,279.4436340332031,283.1345520019531,296.5483703613281,301.3143920898437,293.1499938964844,293.1499938964844,279.1499938964844,33103.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658804655075073,1.0,0.0,0.0,3.826512098312378,3.826537370681762,9.770110409590416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.275390625,0.0,1715.8341064453125,1895.4371337890625,0.0,2164.345458984375,0.942870795726776,1.0,0.0,3.0,1.0,0.0
18185460,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8280285596847534,0.4195660054683685,0.3811991810798645,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.892078161239624,0.529647707939148,0.5039447546005249,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8393988609313965,0.4388920962810516,0.3097343742847442,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8040605783462524,0.3826189935207367,0.3663293421268463,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6894599199295044,0.2380546927452087,1.0931953191757202,284.8923645019531,284.95001220703125,302.0985412597656,293.60040283203125,298.9263610839844,297.2445373535156,284.89410400390625,1.0,0.6207746863365173,0.4606080651283264,0.4606080651283264,1.0,1.0,-3.187373399734497,1.1028707027435305,2.084502696990967,0.3859027326107025,0.8929250240325928,0.8929250240325928,0.0,200.05044555664065,194.0,59968.0234375,0.0,2931.69873046875,1.0,279.1569519042969,282.98565673828125,296.6274719238281,301.52520751953125,293.1499938964844,293.1499938964844,279.45001220703125,38399.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759864330291748,1.0,0.0,0.0,3.741337537765503,3.741362810134888,9.340004112345924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.759765625,0.0,1655.579833984375,1895.4371337890625,0.0,2254.1806640625,0.9274073243141174,1.0,0.0,3.0,1.0,0.0
18185520,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8280285596847534,0.4195660054683685,0.3811991810798645,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.892078161239624,0.529647707939148,0.5039447546005249,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8393988609313965,0.4388920962810516,0.3097343742847442,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8040605783462524,0.3826189935207367,0.3663293421268463,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6894599199295044,0.2380546927452087,1.0931953191757202,284.8923645019531,284.95001220703125,302.0985412597656,293.60040283203125,298.9263610839844,297.2445373535156,284.89410400390625,1.0,0.6207746863365173,0.4606080651283264,0.4606080651283264,1.0,1.0,-3.187373399734497,1.1028707027435305,2.084502696990967,0.3859027326107025,0.8929250240325928,0.8929250240325928,0.0,200.05044555664065,194.0,59968.0234375,0.0,2931.69873046875,1.0,279.1569519042969,282.98565673828125,296.6274719238281,301.52520751953125,293.1499938964844,293.1499938964844,279.45001220703125,38399.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759864330291748,1.0,0.0,0.0,3.741337537765503,3.741362810134888,9.340004112345924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.759765625,0.0,1655.579833984375,1895.4371337890625,0.0,2254.1806640625,0.9274073243141174,1.0,0.0,3.0,1.0,0.0
18185580,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8309949636459351,0.4197260439395904,0.3808582127094269,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8973733186721802,0.5327246189117432,0.5063821077346802,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8428946733474731,0.4397133588790893,0.3099688291549682,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8080186247825623,0.3838259577751159,0.3670855462551117,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.692220151424408,0.2380917519330978,1.0918937921524048,285.0191650390625,284.95001220703125,302.15869140625,293.6258850097656,298.9442138671875,297.247314453125,285.01788330078125,1.0,0.6191007494926453,0.4592092931270599,0.4592092931270599,1.0,1.0,-3.1895124912261963,1.1004555225372314,2.089056968688965,0.3829774260520935,1.0,1.0,0.0,196.8627319335937,182.0,59260.83984375,0.0,2918.83447265625,1.0,279.4438781738281,283.125732421875,296.5986328125,301.38092041015625,293.1499938964844,293.1499938964844,279.1499938964844,33392.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661600708961487,1.0,0.0,0.0,3.848607301712036,3.8486328125,9.883266329779872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.4091796875,0.0,1744.9840087890625,1895.4371337890625,0.0,2166.81640625,0.9480320811271667,1.0,0.0,3.0,1.0,0.0
18185640,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8309949636459351,0.4197260439395904,0.3808582127094269,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8973733186721802,0.5327246189117432,0.5063821077346802,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8428946733474731,0.4397133588790893,0.3099688291549682,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8080186247825623,0.3838259577751159,0.3670855462551117,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.692220151424408,0.2380917519330978,1.0918937921524048,285.0191650390625,284.95001220703125,302.15869140625,293.6258850097656,298.9442138671875,297.247314453125,285.01788330078125,1.0,0.6191007494926453,0.4592092931270599,0.4592092931270599,1.0,1.0,-3.1895124912261963,1.1004555225372314,2.089056968688965,0.3829774260520935,1.0,1.0,0.0,196.8627319335937,182.0,59260.83984375,0.0,2918.83447265625,1.0,279.4438781738281,283.125732421875,296.5986328125,301.38092041015625,293.1499938964844,293.1499938964844,279.1499938964844,33392.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661600708961487,1.0,0.0,0.0,3.848607301712036,3.8486328125,9.883266329779872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.4091796875,0.0,1744.9840087890625,1895.4371337890625,0.0,2166.81640625,0.9480320811271667,1.0,0.0,3.0,1.0,0.0
18185700,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8342657089233398,0.419385552406311,0.380725085735321,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9021441340446472,0.5339294075965881,0.5076322555541992,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8465139269828796,0.4398153126239776,0.3101243078708648,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8117784857749939,0.384212464094162,0.3674988746643066,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6953135132789612,0.2380099296569824,1.091416597366333,284.8782958984375,284.95001220703125,302.1876220703125,293.63800048828125,298.9508361816406,297.24591064453125,284.8737487792969,1.0,0.617396891117096,0.4585099220275879,0.4585099220275879,1.0,1.0,-3.190972328186035,1.0993820428848269,2.091590166091919,0.3816835284233093,0.9102555513381958,0.9102555513381958,0.0,193.5926208496093,182.0,60331.36328125,0.0,2904.06982421875,1.0,279.1933898925781,282.9640197753906,296.6762390136719,301.6282958984375,293.1499938964844,293.1499938964844,279.1499938964844,36725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735520601272583,1.0,0.0,0.0,3.8336050510406494,3.833631038665772,9.806364005271462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.451171875,0.0,1752.896240234375,1895.4371337890625,0.0,2232.446044921875,0.9451404213905334,1.0,0.0,3.0,1.0,0.0
18185760,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8375170230865479,0.4187835156917572,0.3800967931747436,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9071395993232728,0.5349175333976746,0.5084550976753235,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8502098321914673,0.4396885633468628,0.309965431690216,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8155321478843689,0.3844217658042907,0.3675917685031891,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6984729766845703,0.2378031909465789,1.0899674892425537,284.8887939453125,284.95001220703125,302.2157287597656,293.6496887207031,298.9557800292969,297.2423400878906,284.8909912109375,1.0,0.6151362657546997,0.4578785598278045,0.4578785598278045,1.0,1.0,-3.1893880367279053,1.0972775220870972,2.0921103954315186,0.380007266998291,0.8931138515472412,0.8931138515472412,0.0,190.00048828125,170.0,60085.8984375,0.0,2881.23974609375,1.0,279.1563415527344,282.978515625,296.6747436523437,301.58221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38656.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757274508476257,1.0,0.0,0.0,3.754570245742798,3.7545957565307617,9.406190883964882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.3056640625,0.0,1673.0980224609375,1895.4371337890625,0.0,2251.865234375,0.9305536150932312,1.0,0.0,3.0,1.0,0.0
18185820,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8479549884796143,0.4190404117107391,0.3796107470989227,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9226694107055664,0.5381146669387817,0.5107572674751282,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8616237640380859,0.4406484365463257,0.3101149201393127,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8263599276542664,0.3857595026493072,0.3682241141796112,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.708105206489563,0.2380104064941406,1.0882644653320312,285.01873779296875,284.95001220703125,302.2693176269531,293.67156982421875,298.9725952148437,297.2467041015625,285.0175476074219,1.0,0.6099068522453308,0.4566158354282379,0.4566158354282379,1.0,1.0,-3.1904544830322266,1.094736099243164,2.0957183837890625,0.3771534562110901,1.0,1.0,0.0,180.4617919921875,158.0,59339.42578125,0.0,2831.5419921875,1.0,279.44390869140625,283.1218566894531,296.6431579589844,301.4320373535156,293.1499938964844,293.1499938964844,279.1499938964844,33534.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656240463256836,1.0,0.0,0.0,3.8575735092163086,3.857599258422852,9.929370889949496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.4052734375,0.0,1757.1063232421875,1895.4371337890625,0.0,2162.079833984375,0.9501351714134216,1.0,0.0,3.0,1.0,0.0
18185880,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8479549884796143,0.4190404117107391,0.3796107470989227,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9226694107055664,0.5381146669387817,0.5107572674751282,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8616237640380859,0.4406484365463257,0.3101149201393127,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8263599276542664,0.3857595026493072,0.3682241141796112,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.708105206489563,0.2380104064941406,1.0882644653320312,285.01873779296875,284.95001220703125,302.2693176269531,293.67156982421875,298.9725952148437,297.2467041015625,285.0175476074219,1.0,0.6099068522453308,0.4566158354282379,0.4566158354282379,1.0,1.0,-3.1904544830322266,1.094736099243164,2.0957183837890625,0.3771534562110901,1.0,1.0,0.0,180.4617919921875,158.0,59339.42578125,0.0,2831.5419921875,1.0,279.44390869140625,283.1218566894531,296.6431579589844,301.4320373535156,293.1499938964844,293.1499938964844,279.1499938964844,33534.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656240463256836,1.0,0.0,0.0,3.8575735092163086,3.857599258422852,9.929370889949496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.4052734375,0.0,1757.1063232421875,1895.4371337890625,0.0,2162.079833984375,0.9501351714134216,1.0,0.0,3.0,1.0,0.0
18185940,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8604989051818848,0.418155699968338,0.3787761628627777,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9411884546279908,0.5403796434402466,0.5127702355384827,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8753597140312195,0.4407205581665039,0.310083657503128,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8389812111854553,0.3864490985870361,0.368690013885498,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7188994884490967,0.2378590106964111,1.0863438844680786,284.8896484375,284.95001220703125,302.3192443847656,293.6913452148437,298.9823913574219,297.2427978515625,284.8915100097656,1.0,0.6040061712265015,0.4553531110286712,0.4553531110286712,1.0,1.0,-3.190094232559204,1.0916132926940918,2.0984809398651123,0.3742565810680389,0.8946318626403809,0.8946318626403809,0.0,170.1595458984375,146.0,60155.3828125,0.0,2774.732421875,1.0,279.15679931640625,282.9757080078125,296.7154541015625,301.628662109375,293.1499938964844,293.1499938964844,279.45001220703125,38664.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751049995422363,1.0,0.0,0.0,3.762407541275024,3.762433052062988,9.445499813409696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2138671875,0.0,1682.409423828125,1895.4371337890625,0.0,2246.303955078125,0.9323060512542723,1.0,0.0,3.0,1.0,0.0
18186000,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8604989051818848,0.418155699968338,0.3787761628627777,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9411884546279908,0.5403796434402466,0.5127702355384827,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8753597140312195,0.4407205581665039,0.310083657503128,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8389812111854553,0.3864490985870361,0.368690013885498,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7188994884490967,0.2378590106964111,1.0863438844680786,284.8896484375,284.95001220703125,302.3192443847656,293.6913452148437,298.9823913574219,297.2427978515625,284.8915100097656,1.0,0.6040061712265015,0.4553531110286712,0.4553531110286712,1.0,1.0,-3.190094232559204,1.0916132926940918,2.0984809398651123,0.3742565810680389,0.8946318626403809,0.8946318626403809,0.0,170.1595458984375,146.0,60155.3828125,0.0,2774.732421875,1.0,279.15679931640625,282.9757080078125,296.7154541015625,301.628662109375,293.1499938964844,293.1499938964844,279.45001220703125,38664.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751049995422363,1.0,0.0,0.0,3.762407541275024,3.762433052062988,9.445499813409696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2138671875,0.0,1682.409423828125,1895.4371337890625,0.0,2246.303955078125,0.9323060512542723,1.0,0.0,3.0,1.0,0.0
18186060,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8771330714225769,0.418443500995636,0.378257691860199,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9629977941513062,0.5436294078826904,0.5150551795959473,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8931805491447449,0.4417499601840973,0.3102336823940277,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8553183078765869,0.3878556489944458,0.3693210184574127,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7317750453948975,0.2381705641746521,1.08479905128479,285.0196838378906,284.95001220703125,302.3651428222656,293.7087097167969,298.9971008300781,297.24774169921875,285.0185546875,1.0,0.5977057218551636,0.4541817307472229,0.4541817307472229,1.0,1.0,-3.191290140151977,1.0893064737319946,2.1019835472106934,0.3715773224830627,1.0,1.0,0.0,158.75119018554688,134.0,59389.01171875,0.0,2715.066162109375,1.0,279.4439697265625,283.1197814941406,296.6806335449219,301.47442626953125,293.1499938964844,293.1499938964844,279.1499938964844,33604.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651061415672302,1.0,0.0,0.0,3.862947702407837,3.862973213195801,9.957054771803089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.9306640625,0.0,1764.2705078125,1895.4371337890625,0.0,2157.50634765625,0.9513659477233888,1.0,0.0,3.0,1.0,0.0
18186120,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8771330714225769,0.418443500995636,0.378257691860199,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9629977941513062,0.5436294078826904,0.5150551795959473,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8931805491447449,0.4417499601840973,0.3102336823940277,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8553183078765869,0.3878556489944458,0.3693210184574127,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7317750453948975,0.2381705641746521,1.08479905128479,285.0196838378906,284.95001220703125,302.3651428222656,293.7087097167969,298.9971008300781,297.24774169921875,285.0185546875,1.0,0.5977057218551636,0.4541817307472229,0.4541817307472229,1.0,1.0,-3.191290140151977,1.0893064737319946,2.1019835472106934,0.3715773224830627,1.0,1.0,0.0,158.75119018554688,134.0,59389.01171875,0.0,2715.066162109375,1.0,279.4439697265625,283.1197814941406,296.6806335449219,301.47442626953125,293.1499938964844,293.1499938964844,279.1499938964844,33604.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651061415672302,1.0,0.0,0.0,3.862947702407837,3.862973213195801,9.957054771803089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.9306640625,0.0,1764.2705078125,1895.4371337890625,0.0,2157.50634765625,0.9513659477233888,1.0,0.0,3.0,1.0,0.0
18186180,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8962691426277161,0.4175720810890198,0.3774016797542572,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9841835498809814,0.5459107756614685,0.5170533657073975,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9140681624412536,0.4418647587299347,0.3102080523967743,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8744817972183228,0.3885863125324249,0.3697931468486786,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7464728951454163,0.2380970418453216,1.0830696821212769,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,299.0044250488281,297.244140625,284.8914489746094,1.0,0.59120112657547,0.4530103206634521,0.4530103206634521,1.0,1.0,-3.1911303997039795,1.086456298828125,2.1046741008758545,0.3688789904117584,0.8958696126937866,0.8958696126937866,0.0,147.45223999023438,122.0,60205.4375,0.0,2653.2275390625,1.0,279.15673828125,282.97271728515625,296.7481994628906,301.6663513183594,293.1499938964844,293.1499938964844,279.45001220703125,38662.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747033834457397,1.0,0.0,0.0,3.768440961837769,3.768466472625733,9.475817819293296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.29296875,0.0,1689.54443359375,1895.4371337890625,0.0,2242.718017578125,0.93364155292511,1.0,0.0,3.0,1.0,0.0
18186240,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8962691426277161,0.4175720810890198,0.3774016797542572,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9841835498809814,0.5459107756614685,0.5170533657073975,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9140681624412536,0.4418647587299347,0.3102080523967743,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8744817972183228,0.3885863125324249,0.3697931468486786,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7464728951454163,0.2380970418453216,1.0830696821212769,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,299.0044250488281,297.244140625,284.8914489746094,1.0,0.59120112657547,0.4530103206634521,0.4530103206634521,1.0,1.0,-3.1911303997039795,1.086456298828125,2.1046741008758545,0.3688789904117584,0.8958696126937866,0.8958696126937866,0.0,147.45223999023438,122.0,60205.4375,0.0,2653.2275390625,1.0,279.15673828125,282.97271728515625,296.7481994628906,301.6663513183594,293.1499938964844,293.1499938964844,279.45001220703125,38662.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747033834457397,1.0,0.0,0.0,3.768440961837769,3.768466472625733,9.475817819293296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.29296875,0.0,1689.54443359375,1895.4371337890625,0.0,2242.718017578125,0.93364155292511,1.0,0.0,3.0,1.0,0.0
18186300,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9073309898376464,0.417588859796524,0.376907616853714,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9943886399269104,0.5474293231964111,0.517988920211792,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.927002489566803,0.4422757625579834,0.3101390600204468,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8855802416801453,0.3892096877098083,0.3699631094932556,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.755041241645813,0.2382089048624038,1.0819287300109863,285.0213623046875,284.95001220703125,302.42584228515625,293.72979736328125,299.0096130371094,297.2455444335937,285.0247497558594,1.0,0.5878157019615173,0.4524246156215668,0.4524246156215668,1.0,1.0,-3.1904044151306152,1.0847904682159424,2.105613946914673,0.3672954440116882,0.98521089553833,0.98521089553833,0.0,141.70626831054688,122.0,59287.625,0.0,2620.5107421875,1.0,279.40484619140625,283.1210021972656,296.6907958984375,301.4471435546875,293.1499938964844,293.1499938964844,279.45001220703125,34524.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673299312591553,1.0,0.0,0.0,3.8048629760742174,3.804888248443604,9.65987055678852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.4169921875,0.0,1700.87158203125,1895.4371337890625,0.0,2177.1650390625,0.9406673908233644,1.0,0.0,3.0,1.0,0.0
18186360,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.91775643825531,0.4178203344345093,0.3769223392009735,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.5493834018707275,0.5142566561698914,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9383353590965272,0.4428842663764953,0.3104086220264435,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8953161835670471,0.3899843394756317,0.3704927563667297,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7626366019248962,0.2384331375360489,1.082000732421875,285.0162353515625,284.95001220703125,302.4437561035156,293.7353820800781,299.0155944824219,297.24951171875,285.0137634277344,1.0,0.5840736627578735,0.4518508911132812,0.4518508911132812,1.0,1.0,-3.183276414871216,1.0806409120559692,2.102635622024536,0.365349531173706,1.0,1.0,0.0,136.99949645996094,110.0,59324.4453125,0.0,2583.82763671875,1.0,279.4438781738281,283.11407470703125,296.70782470703125,301.5042724609375,293.1499938964844,293.1499938964844,279.1499938964844,33675.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648545503616333,1.0,0.0,0.0,3.866384983062744,3.866410732269287,9.974783097277395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.0546875,0.0,1769.0733642578125,1895.4371337890625,0.0,2155.28564453125,0.9522371888160706,1.0,0.0,3.0,1.0,0.0
18186420,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9359983205795288,0.4167376458644867,0.3760651350021362,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.5551311373710632,0.4877257347106933,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9569764137268066,0.4428223669528961,0.3104065358638763,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9126963019371032,0.3905568718910217,0.3710097968578338,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.776007890701294,0.2382792979478836,1.0807535648345947,284.87335205078125,284.95001220703125,302.4759216308594,293.74420166015625,299.02740478515625,297.2608642578125,284.87481689453125,1.0,0.5750446915626526,0.4507034420967102,0.4507034420967102,1.0,1.0,-3.153215169906616,1.0664000511169434,2.086815118789673,0.3577019572257995,0.8772546052932739,0.8772546052932739,0.0,128.6339874267578,113.0,59592.73046875,0.0,2477.076904296875,1.0,279.156982421875,282.96563720703125,296.7627868652344,301.6554870605469,293.1499938964844,293.1499938964844,279.45001220703125,39686.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733873724937439,1.0,0.0,0.0,3.737138509750366,3.737164258956909,9.31905105971964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.6943359375,0.0,1660.5374755859375,1895.4371337890625,0.0,2230.9775390625,0.9272701740264891,1.0,0.0,3.0,1.0,0.0
18186480,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9359983205795288,0.4167376458644867,0.3760651350021362,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.5551311373710632,0.4877257347106933,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9569764137268066,0.4428223669528961,0.3104065358638763,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9126963019371032,0.3905568718910217,0.3710097968578338,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.776007890701294,0.2382792979478836,1.0807535648345947,284.87335205078125,284.95001220703125,302.4759216308594,293.74420166015625,299.02740478515625,297.2608642578125,284.87481689453125,1.0,0.5750446915626526,0.4507034420967102,0.4507034420967102,1.0,1.0,-3.153215169906616,1.0664000511169434,2.086815118789673,0.3577019572257995,0.8772546052932739,0.8772546052932739,0.0,128.6339874267578,113.0,59592.73046875,0.0,2477.076904296875,1.0,279.156982421875,282.96563720703125,296.7627868652344,301.6554870605469,293.1499938964844,293.1499938964844,279.45001220703125,39686.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733873724937439,1.0,0.0,0.0,3.737138509750366,3.737164258956909,9.31905105971964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.6943359375,0.0,1660.5374755859375,1895.4371337890625,0.0,2230.9775390625,0.9272701740264891,1.0,0.0,3.0,1.0,0.0
18186540,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9478245377540588,0.4168558716773987,0.3756653070449829,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.5639811754226685,0.4713702797889709,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9685229659080504,0.443735271692276,0.3106862008571625,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9255394339561462,0.3918638229370117,0.371830552816391,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7850856184959412,0.2386497408151626,1.0807580947875977,284.99688720703125,284.95001220703125,302.5028991699219,293.7496643066406,299.0507202148437,297.2911682128906,284.9955139160156,1.0,0.5699673295021057,0.4495559632778168,0.4495559632778168,1.0,1.0,-3.1343698501586914,1.0564898252487185,2.077879905700684,0.3516203761100769,0.9731385111808776,0.9731385111808776,0.0,123.64129638671876,131.0,58503.65625,0.0,2414.373046875,1.0,279.4436950683594,283.1092224121094,296.7123413085937,301.45947265625,293.1499938964844,293.1499938964844,279.1499938964844,34152.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613649964332581,1.0,0.0,0.0,3.816010236740112,3.816035509109497,9.716555950944894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.845703125,0.0,1711.3743896484375,1895.4371337890625,0.0,2124.5556640625,0.9411420226097108,1.0,0.0,3.0,1.0,0.0
18186600,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9478245377540588,0.4168558716773987,0.3756653070449829,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.5639811754226685,0.4713702797889709,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9685229659080504,0.443735271692276,0.3106862008571625,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9255394339561462,0.3918638229370117,0.371830552816391,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7850856184959412,0.2386497408151626,1.0807580947875977,284.99688720703125,284.95001220703125,302.5028991699219,293.7496643066406,299.0507202148437,297.2911682128906,284.9955139160156,1.0,0.5699673295021057,0.4495559632778168,0.4495559632778168,1.0,1.0,-3.1343698501586914,1.0564898252487185,2.077879905700684,0.3516203761100769,0.9731385111808776,0.9731385111808776,0.0,123.64129638671876,131.0,58503.65625,0.0,2414.373046875,1.0,279.4436950683594,283.1092224121094,296.7123413085937,301.45947265625,293.1499938964844,293.1499938964844,279.1499938964844,34152.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613649964332581,1.0,0.0,0.0,3.816010236740112,3.816035509109497,9.716555950944894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.845703125,0.0,1711.3743896484375,1895.4371337890625,0.0,2124.5556640625,0.9411420226097108,1.0,0.0,3.0,1.0,0.0
18186660,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9430236220359802,0.4159874320030212,0.375220388174057,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.570803701877594,0.47721928358078,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9648735523223876,0.4438665807247162,0.3110010027885437,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9220135807991028,0.3926042020320892,0.372768759727478,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7820959091186523,0.2387526929378509,1.0820270776748655,284.8992614746094,284.95001220703125,302.5244140625,293.7515563964844,299.0668029785156,297.30694580078125,284.902099609375,1.0,0.5729406476020813,0.4490028023719787,0.4490028023719787,1.0,1.0,-3.143864631652832,1.0588009357452393,2.0850636959075928,0.3513484895229339,0.8786425590515137,0.8786425590515137,0.0,125.49095153808594,149.0,59259.84765625,0.0,2442.358642578125,1.0,279.1565856933594,282.9934387207031,296.7703857421875,301.6266174316406,293.1499938964844,293.1499938964844,279.45001220703125,39045.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696237564086914,1.0,0.0,0.0,3.688545227050781,3.688570261001587,9.078279390450916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.142578125,0.0,1599.5069580078125,1895.4371337890625,0.0,2197.49755859375,0.9165242910385132,1.0,0.0,3.0,1.0,0.0
