time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9430236220359802,0.4159874320030212,0.375220388174057,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.570803701877594,0.47721928358078,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9648735523223876,0.4438665807247162,0.3110010027885437,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9220135807991028,0.3926042020320892,0.372768759727478,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7820959091186523,0.2387526929378509,1.0820270776748655,284.8992614746094,284.95001220703125,302.5244140625,293.7515563964844,299.0668029785156,297.30694580078125,284.902099609375,1.0,0.5729406476020813,0.4490028023719787,0.4490028023719787,1.0,1.0,-3.143864631652832,1.0588009357452393,2.0850636959075928,0.3513484895229339,0.8786425590515137,0.8786425590515137,0.0,125.49095153808594,149.0,59259.84765625,0.0,2442.358642578125,1.0,279.1565856933594,282.9934387207031,296.7703857421875,301.6266174316406,293.1499938964844,293.1499938964844,279.45001220703125,39045.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696237564086914,1.0,0.0,0.0,3.688545227050781,3.688570261001587,9.078279390450916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.142578125,0.0,1599.5069580078125,1895.4371337890625,0.0,2197.49755859375,0.9165242910385132,1.0,0.0,3.0,1.0,0.0
18186780,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.927841305732727,0.4163062572479248,0.3753921389579773,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.574735164642334,0.497946172952652,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.951281726360321,0.4449814260005951,0.3117155134677887,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.908533811569214,0.3940821886062622,0.3741466999053955,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7715378999710083,0.2392693310976028,1.084709882736206,285.0384826660156,284.95001220703125,302.5401611328125,293.7496337890625,299.0739440917969,297.3095092773437,285.0379943847656,1.0,0.5812988877296448,0.4484496712684631,0.4484496712684631,1.0,1.0,-3.174710512161255,1.0692845582962036,2.105426073074341,0.3546191155910492,1.0,1.0,0.0,132.15621948242188,152.0,58995.671875,0.0,2537.8388671875,1.0,279.44354248046875,283.13690185546875,296.7278747558594,301.4907531738281,293.1499938964844,293.1499938964844,279.1499938964844,32922.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608456015586853,1.0,0.0,0.0,3.818739414215088,3.8187644481658936,9.73045871432987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.666015625,0.0,1705.038818359375,1895.4371337890625,0.0,2119.993896484375,0.9410389065742492,1.0,0.0,3.0,1.0,0.0
18186840,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.927841305732727,0.4163062572479248,0.3753921389579773,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.574735164642334,0.497946172952652,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.951281726360321,0.4449814260005951,0.3117155134677887,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.908533811569214,0.3940821886062622,0.3741466999053955,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7715378999710083,0.2392693310976028,1.084709882736206,285.0384826660156,284.95001220703125,302.5401611328125,293.7496337890625,299.0739440917969,297.3095092773437,285.0379943847656,1.0,0.5812988877296448,0.4484496712684631,0.4484496712684631,1.0,1.0,-3.174710512161255,1.0692845582962036,2.105426073074341,0.3546191155910492,1.0,1.0,0.0,132.15621948242188,152.0,58995.671875,0.0,2537.8388671875,1.0,279.44354248046875,283.13690185546875,296.7278747558594,301.4907531738281,293.1499938964844,293.1499938964844,279.1499938964844,32922.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608456015586853,1.0,0.0,0.0,3.818739414215088,3.8187644481658936,9.73045871432987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.666015625,0.0,1705.038818359375,1895.4371337890625,0.0,2119.993896484375,0.9410389065742492,1.0,0.0,3.0,1.0,0.0
18186900,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9212651252746582,0.4159655272960663,0.3754944205284118,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.5752345323562622,0.5072702169418335,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9451885223388672,0.4451490342617035,0.3121052086353302,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9031735062599182,0.3945247530937195,0.374870240688324,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7670784592628479,0.2393232136964798,1.0860986709594729,284.9017028808594,284.95001220703125,302.5458068847656,293.7471618652344,299.0700378417969,297.3008728027344,284.89678955078125,1.0,0.5848020911216736,0.4481730759143829,0.4481730759143829,1.0,1.0,-3.1890692710876465,1.074078917503357,2.114990234375,0.3563808798789978,0.9224513173103333,0.9224513173103333,0.0,135.2710418701172,152.0,60283.39453125,0.0,2582.92626953125,1.0,279.19384765625,282.9743957519531,296.79638671875,301.744384765625,293.1499938964844,293.1499938964844,279.1499938964844,35784.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696229815483093,1.0,0.0,0.0,3.821842908859253,3.821868658065796,9.746281648403965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.10546875,0.0,1731.1966552734375,1895.4371337890625,0.0,2197.490966796875,0.9421021342277528,1.0,0.0,3.0,1.0,0.0
18186960,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.91454017162323,0.4153051674365997,0.3750671744346618,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5751224160194397,0.5164493322372437,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9388091564178468,0.4450160264968872,0.3121422231197357,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8979122042655945,0.3947227895259857,0.3752208650112152,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625442147254944,0.2391764819622039,1.0862170457839966,284.9056396484375,284.95001220703125,302.54986572265625,293.7436828613281,299.060791015625,297.2879943847656,284.90753173828125,1.0,0.5879693031311035,0.4473952353000641,0.4473952353000641,1.0,1.0,-3.200205087661743,1.0765111446380615,2.1236939430236816,0.3563600182533264,0.9075398445129396,0.9075398445129396,0.0,138.2520294189453,155.0,60252.91796875,0.0,2621.257080078125,1.0,279.15643310546875,282.9793701171875,296.78350830078125,301.7032165527344,293.1499938964844,293.1499938964844,278.8500061035156,37611.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734899520874023,1.0,0.0,0.0,3.76509141921997,3.765116691589356,9.458980230192536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.0478515625,0.0,1677.4598388671875,1895.4371337890625,0.0,2231.8916015625,0.9321804642677308,1.0,0.0,3.0,1.0,0.0
18187020,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9031014442443848,0.4140680432319641,0.3740548193454742,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.574207067489624,0.5331411957740784,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9271958470344543,0.4447445869445801,0.3120507299900055,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8885525465011597,0.3950693011283874,0.3757037818431854,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.754416823387146,0.2387485802173614,1.085245132446289,284.8905944824219,284.95001220703125,302.5532531738281,293.7333984375,299.0393371582031,297.2613220214844,284.89215087890625,1.0,0.5934527516365051,0.4458395838737488,0.4458395838737488,1.0,1.0,-3.2183644771575928,1.0796139240264893,2.1387503147125244,0.3554125130176544,0.8384809494018555,0.8384809494018555,0.0,143.70115661621094,158.0,60552.9140625,0.0,2687.539306640625,1.0,278.8583068847656,282.9383239746094,296.75311279296875,301.7124328613281,293.1499938964844,293.1499938964844,279.1499938964844,40455.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806048393249512,1.0,0.0,0.0,3.545612096786499,3.545635938644409,8.388334435949218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.30078125,0.0,1452.4849853515625,1895.4371337890625,0.0,2295.572265625,0.8861985802650452,1.0,0.0,3.0,1.0,0.0
18187080,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9031014442443848,0.4140680432319641,0.3740548193454742,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.574207067489624,0.5331411957740784,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9271958470344543,0.4447445869445801,0.3120507299900055,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8885525465011597,0.3950693011283874,0.3757037818431854,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.754416823387146,0.2387485802173614,1.085245132446289,284.8905944824219,284.95001220703125,302.5532531738281,293.7333984375,299.0393371582031,297.2613220214844,284.89215087890625,1.0,0.5934527516365051,0.4458395838737488,0.4458395838737488,1.0,1.0,-3.2183644771575928,1.0796139240264893,2.1387503147125244,0.3554125130176544,0.8384809494018555,0.8384809494018555,0.0,143.70115661621094,158.0,60552.9140625,0.0,2687.539306640625,1.0,278.8583068847656,282.9383239746094,296.75311279296875,301.7124328613281,293.1499938964844,293.1499938964844,279.1499938964844,40455.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806048393249512,1.0,0.0,0.0,3.545612096786499,3.545635938644409,8.388334435949218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.30078125,0.0,1452.4849853515625,1895.4371337890625,0.0,2295.572265625,0.8861985802650452,1.0,0.0,3.0,1.0,0.0
18187140,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8953119516372681,0.4142202138900757,0.3741048872470855,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9987645745277404,0.5743817090988159,0.5439531207084656,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9187971949577332,0.4456896483898163,0.3126468658447265,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8818147778511047,0.3963284492492676,0.3768606781959533,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7484566569328308,0.2388813197612762,1.0859771966934204,285.0035400390625,284.95001220703125,302.54998779296875,293.7185974121094,299.02447509765625,297.24822998046875,285.0028686523437,1.0,0.5981717705726624,0.4442839026451111,0.4442839026451111,1.0,1.0,-3.2344188690185547,1.0818588733673096,2.152559995651245,0.3541245758533478,0.93502676486969,0.93502676486969,0.0,148.33456420898438,161.0,60009.33984375,0.0,2745.712646484375,1.0,279.1416320800781,283.0641174316406,296.6907653808594,301.52984619140625,293.1499938964844,293.1499938964844,278.8500061035156,33684.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702789306640625,1.0,0.0,0.0,3.65724515914917,3.657268762588501,8.924860708248161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.43359375,0.0,1523.8883056640625,1895.4371337890625,0.0,2203.3154296875,0.905369997024536,1.0,0.0,3.0,1.0,0.0
18187200,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8953119516372681,0.4142202138900757,0.3741048872470855,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9987645745277404,0.5743817090988159,0.5439531207084656,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9187971949577332,0.4456896483898163,0.3126468658447265,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8818147778511047,0.3963284492492676,0.3768606781959533,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7484566569328308,0.2388813197612762,1.0859771966934204,285.0035400390625,284.95001220703125,302.54998779296875,293.7185974121094,299.02447509765625,297.24822998046875,285.0028686523437,1.0,0.5981717705726624,0.4442839026451111,0.4442839026451111,1.0,1.0,-3.2344188690185547,1.0818588733673096,2.152559995651245,0.3541245758533478,0.93502676486969,0.93502676486969,0.0,148.33456420898438,161.0,60009.33984375,0.0,2745.712646484375,1.0,279.1416320800781,283.0641174316406,296.6907653808594,301.52984619140625,293.1499938964844,293.1499938964844,278.8500061035156,33684.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702789306640625,1.0,0.0,0.0,3.65724515914917,3.657268762588501,8.924860708248161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.43359375,0.0,1523.8883056640625,1895.4371337890625,0.0,2203.3154296875,0.905369997024536,1.0,0.0,3.0,1.0,0.0
18187260,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8788716197013855,0.4111249148845672,0.3723050951957702,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9857641458511353,0.5727776885032654,0.543218195438385,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9015255570411682,0.4435553252696991,0.3119045495986938,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8667686581611633,0.3946419358253479,0.376252681016922,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7354074120521545,0.2362413555383682,1.0786848068237305,284.8995361328125,284.95001220703125,302.5427551269531,293.7015991210937,298.9923095703125,297.2138977050781,284.900634765625,1.0,0.6006063222885132,0.44284787774086,0.44284787774086,1.0,1.0,-3.221013069152832,1.0732170343399048,2.1477959156036377,0.3488077521324157,0.8401704430580139,0.8401704430580139,0.0,156.0797882080078,164.0,60165.796875,0.0,2760.951416015625,1.0,278.8577880859375,282.94927978515625,296.7221374511719,301.6568298339844,293.1499938964844,293.1499938964844,279.1499938964844,39448.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791272401809692,1.0,0.0,0.0,3.5134456157684326,3.513468980789185,8.236823418883432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.0947265625,0.0,1411.3209228515625,1895.4371337890625,0.0,2282.307861328125,0.8779194951057434,1.0,0.0,3.0,1.0,0.0
18187320,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8788716197013855,0.4111249148845672,0.3723050951957702,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9857641458511353,0.5727776885032654,0.543218195438385,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9015255570411682,0.4435553252696991,0.3119045495986938,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8667686581611633,0.3946419358253479,0.376252681016922,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7354074120521545,0.2362413555383682,1.0786848068237305,284.8995361328125,284.95001220703125,302.5427551269531,293.7015991210937,298.9923095703125,297.2138977050781,284.900634765625,1.0,0.6006063222885132,0.44284787774086,0.44284787774086,1.0,1.0,-3.221013069152832,1.0732170343399048,2.1477959156036377,0.3488077521324157,0.8401704430580139,0.8401704430580139,0.0,156.0797882080078,164.0,60165.796875,0.0,2760.951416015625,1.0,278.8577880859375,282.94927978515625,296.7221374511719,301.6568298339844,293.1499938964844,293.1499938964844,279.1499938964844,39448.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791272401809692,1.0,0.0,0.0,3.5134456157684326,3.513468980789185,8.236823418883432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.0947265625,0.0,1411.3209228515625,1895.4371337890625,0.0,2282.307861328125,0.8779194951057434,1.0,0.0,3.0,1.0,0.0
18187380,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8695839643478394,0.4100451171398163,0.3711183071136474,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9780386686325072,0.5738873481750488,0.5439168810844421,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8924413919448853,0.4432286620140075,0.311524897813797,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8584660887718201,0.3944772779941559,0.3759503662586212,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7276240587234497,0.2348478436470031,1.0719735622406006,284.9883728027344,284.95001220703125,302.53436279296875,293.6848449707031,298.9768981933594,297.2047424316406,284.9874267578125,1.0,0.6020246148109436,0.4414118528366089,0.4414118528366089,1.0,1.0,-3.211520433425904,1.0661073923110962,2.1454129219055176,0.3435509800910949,0.9168890714645386,0.9168890714645386,0.0,160.7960968017578,167.0,59241.0625,0.0,2767.47705078125,1.0,279.1413269042969,283.0603942871094,296.6541442871094,301.4530639648437,293.1499938964844,293.1499938964844,278.8500061035156,34000.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685725688934326,1.0,0.0,0.0,3.6133837699890137,3.6134071350097656,8.712072485650424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8505859375,0.0,1477.9976806640625,1895.4371337890625,0.0,2188.173095703125,0.8956109881401062,1.0,0.0,3.0,1.0,0.0
18187440,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8695839643478394,0.4100451171398163,0.3711183071136474,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9780386686325072,0.5738873481750488,0.5439168810844421,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8924413919448853,0.4432286620140075,0.311524897813797,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8584660887718201,0.3944772779941559,0.3759503662586212,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7276240587234497,0.2348478436470031,1.0719735622406006,284.9883728027344,284.95001220703125,302.53436279296875,293.6848449707031,298.9768981933594,297.2047424316406,284.9874267578125,1.0,0.6020246148109436,0.4414118528366089,0.4414118528366089,1.0,1.0,-3.211520433425904,1.0661073923110962,2.1454129219055176,0.3435509800910949,0.9168890714645386,0.9168890714645386,0.0,160.7960968017578,167.0,59241.0625,0.0,2767.47705078125,1.0,279.1413269042969,283.0603942871094,296.6541442871094,301.4530639648437,293.1499938964844,293.1499938964844,278.8500061035156,34000.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685725688934326,1.0,0.0,0.0,3.6133837699890137,3.6134071350097656,8.712072485650424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8505859375,0.0,1477.9976806640625,1895.4371337890625,0.0,2188.173095703125,0.8956109881401062,1.0,0.0,3.0,1.0,0.0
18187500,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8663278222084045,0.4092348217964172,0.3706799745559692,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9753928184509276,0.5743225812911987,0.5445742607116699,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8893301486968994,0.4428920149803161,0.3114788830280304,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8556833863258362,0.3943112194538116,0.3759933710098266,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.724899411201477,0.2342157363891601,1.0697216987609863,284.86724853515625,284.95001220703125,302.5297546386719,293.676513671875,298.96881103515625,297.1996765136719,284.8666076660156,1.0,0.6027042269706726,0.4406938552856445,0.4406938552856445,1.0,1.0,-3.209075689315796,1.063408613204956,2.14566707611084,0.3413922190666199,0.8288052678108215,0.8288052678108215,0.0,162.5852813720703,167.0,59841.59375,0.0,2772.294921875,1.0,278.8993225097656,282.9268798828125,296.70751953125,301.6532897949219,293.1499938964844,293.1499938964844,278.8500061035156,39014.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750486135482788,1.0,0.0,0.0,3.552724123001098,3.5527477264404297,8.422020414400322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.2197265625,0.0,1449.5645751953125,1895.4371337890625,0.0,2245.80029296875,0.8832513093948364,1.0,0.0,3.0,1.0,0.0
18187560,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8626975417137146,0.4084020555019378,0.3699541985988617,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9723623394966124,0.5747725963592529,0.5450040102005005,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8858642578125,0.4425307512283325,0.3112513422966003,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8526265025138855,0.3941381275653839,0.3758683204650879,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7219643592834473,0.2336080223321914,1.067197322845459,284.9052429199219,284.95001220703125,302.5248718261719,293.66827392578125,298.9618835449219,297.1947326660156,284.90631103515625,1.0,0.603266716003418,0.4402986764907837,0.4402986764907837,1.0,1.0,-3.2052600383758545,1.060946345329285,2.14431381225586,0.3397314548492431,0.8329674601554871,0.8329674601554871,0.0,164.47738647460938,170.0,59459.62890625,0.0,2774.86572265625,1.0,278.8585510253906,282.9633483886719,296.68377685546875,301.56866455078125,293.1499938964844,293.1499938964844,279.1499938964844,39281.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761226296424866,1.0,0.0,0.0,3.461480140686035,3.461503028869629,7.994973429958918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.37109375,0.0,1356.6590576171875,1895.4371337890625,0.0,2255.3984375,0.8664231300354004,1.0,0.0,3.0,1.0,0.0
18187620,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8583013415336609,0.4079087376594543,0.3693684041500091,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9690000414848328,0.5767892003059387,0.5467487573623657,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.881779670715332,0.4428376257419586,0.3113677501678467,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8490728735923767,0.394618809223175,0.3762317299842834,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7181881070137024,0.233021005988121,1.0643107891082764,284.9930114746094,284.95001220703125,302.51434326171875,293.6518249511719,298.9555969238281,297.19549560546875,284.9921569824219,1.0,0.6046051979064941,0.439508318901062,0.439508318901062,1.0,1.0,-3.2037503719329834,1.058432936668396,2.145317554473877,0.3373331725597381,0.9122412204742432,0.9122412204742432,0.0,167.14697265625,173.0,58765.0,0.0,2786.400146484375,1.0,279.1409606933594,283.0696105957031,296.6230773925781,301.3870849609375,293.1499938964844,293.1499938964844,278.8500061035156,33672.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660243511199951,1.0,0.0,0.0,3.5756664276123047,3.5756893157958984,8.531143862455792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.9013671875,0.0,1434.9671630859375,1895.4371337890625,0.0,2165.616943359375,0.8869292736053467,1.0,0.0,3.0,1.0,0.0
18187680,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8583013415336609,0.4079087376594543,0.3693684041500091,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9690000414848328,0.5767892003059387,0.5467487573623657,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.881779670715332,0.4428376257419586,0.3113677501678467,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8490728735923767,0.394618809223175,0.3762317299842834,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7181881070137024,0.233021005988121,1.0643107891082764,284.9930114746094,284.95001220703125,302.51434326171875,293.6518249511719,298.9555969238281,297.19549560546875,284.9921569824219,1.0,0.6046051979064941,0.439508318901062,0.439508318901062,1.0,1.0,-3.2037503719329834,1.058432936668396,2.145317554473877,0.3373331725597381,0.9122412204742432,0.9122412204742432,0.0,167.14697265625,173.0,58765.0,0.0,2786.400146484375,1.0,279.1409606933594,283.0696105957031,296.6230773925781,301.3870849609375,293.1499938964844,293.1499938964844,278.8500061035156,33672.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660243511199951,1.0,0.0,0.0,3.5756664276123047,3.5756893157958984,8.531143862455792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.9013671875,0.0,1434.9671630859375,1895.4371337890625,0.0,2165.616943359375,0.8869292736053467,1.0,0.0,3.0,1.0,0.0
18187740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8532204031944275,0.4064854085445404,0.3684277832508087,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9648104906082152,0.577978253364563,0.5481875538825989,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8770325779914856,0.4423951804637909,0.3112946152687073,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8449868559837341,0.3945550620555877,0.3764427304267883,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7139770984649658,0.2322047352790832,1.0616315603256226,284.9091796875,284.95001220703125,302.5028686523437,293.6355285644531,298.9444274902344,297.1896667480469,284.90948486328125,1.0,0.6060061454772949,0.4387179613113403,0.4387179613113403,1.0,1.0,-3.20129942893982,1.0555511713027954,2.1457481384277344,0.3349449336528778,0.8312371373176575,0.8312371373176575,0.0,170.22105407714844,176.0,59130.5390625,0.0,2798.193603515625,1.0,278.8590087890625,282.9691467285156,296.6552429199219,301.51666259765625,293.1499938964844,293.1499938964844,279.1499938964844,38830.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745506763458252,1.0,0.0,0.0,3.438749313354492,3.438771963119507,7.890315032454964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.171875,0.0,1330.5531005859375,1895.4371337890625,0.0,2241.354736328125,0.8609732389450073,1.0,0.0,3.0,1.0,0.0
18187800,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8532204031944275,0.4064854085445404,0.3684277832508087,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9648104906082152,0.577978253364563,0.5481875538825989,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8770325779914856,0.4423951804637909,0.3112946152687073,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8449868559837341,0.3945550620555877,0.3764427304267883,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7139770984649658,0.2322047352790832,1.0616315603256226,284.9091796875,284.95001220703125,302.5028686523437,293.6355285644531,298.9444274902344,297.1896667480469,284.90948486328125,1.0,0.6060061454772949,0.4387179613113403,0.4387179613113403,1.0,1.0,-3.20129942893982,1.0555511713027954,2.1457481384277344,0.3349449336528778,0.8312371373176575,0.8312371373176575,0.0,170.22105407714844,176.0,59130.5390625,0.0,2798.193603515625,1.0,278.8590087890625,282.9691467285156,296.6552429199219,301.51666259765625,293.1499938964844,293.1499938964844,279.1499938964844,38830.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745506763458252,1.0,0.0,0.0,3.438749313354492,3.438771963119507,7.890315032454964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.171875,0.0,1330.5531005859375,1895.4371337890625,0.0,2241.354736328125,0.8609732389450073,1.0,0.0,3.0,1.0,0.0
18187860,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8494393825531006,0.4060490131378174,0.3679172992706299,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9618505239486694,0.5800631642341614,0.5500347018241882,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8735613822937012,0.4427932500839233,0.311493307352066,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8420222997665405,0.3951327204704284,0.3769266307353973,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7106303572654724,0.2318273335695266,1.0598598718643188,284.9934997558594,284.95001220703125,302.4904479980469,293.6192626953125,298.93804931640625,297.1920471191406,284.9926452636719,1.0,0.6075238585472107,0.4377618730068207,0.4377618730068207,1.0,1.0,-3.201589584350586,1.0533061027526855,2.1482832431793213,0.3324032127857208,0.9093135595321656,0.9093135595321656,0.0,172.8046112060547,179.0,58488.9921875,0.0,2812.923828125,1.0,279.1407775878906,283.0722045898437,296.5936279296875,301.33966064453125,293.1499938964844,293.1499938964844,278.8500061035156,33526.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651346325874329,1.0,0.0,0.0,3.5564448833465576,3.5564675331115723,8.439669727522414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.3701171875,0.0,1413.51904296875,1895.4371337890625,0.0,2157.757568359375,0.882493257522583,1.0,0.0,3.0,1.0,0.0
18187920,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8494393825531006,0.4060490131378174,0.3679172992706299,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9618505239486694,0.5800631642341614,0.5500347018241882,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8735613822937012,0.4427932500839233,0.311493307352066,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8420222997665405,0.3951327204704284,0.3769266307353973,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7106303572654724,0.2318273335695266,1.0598598718643188,284.9934997558594,284.95001220703125,302.4904479980469,293.6192626953125,298.93804931640625,297.1920471191406,284.9926452636719,1.0,0.6075238585472107,0.4377618730068207,0.4377618730068207,1.0,1.0,-3.201589584350586,1.0533061027526855,2.1482832431793213,0.3324032127857208,0.9093135595321656,0.9093135595321656,0.0,172.8046112060547,179.0,58488.9921875,0.0,2812.923828125,1.0,279.1407775878906,283.0722045898437,296.5936279296875,301.33966064453125,293.1499938964844,293.1499938964844,278.8500061035156,33526.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651346325874329,1.0,0.0,0.0,3.5564448833465576,3.5564675331115723,8.439669727522414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.3701171875,0.0,1413.51904296875,1895.4371337890625,0.0,2157.757568359375,0.882493257522583,1.0,0.0,3.0,1.0,0.0
18187980,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8447228074073792,0.4046555757522583,0.367006242275238,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9577230215072632,0.5812438726425171,0.551478385925293,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8691556453704834,0.4424033463001251,0.3114605247974396,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8382489085197449,0.3951016366481781,0.3771797716617584,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7064643502235413,0.2311239540576934,1.0577737092971802,284.90985107421875,284.95001220703125,302.4771423339844,293.60302734375,298.9261474609375,297.1869201660156,284.9100952148437,1.0,0.6090633273124695,0.4368057548999786,0.4368057548999786,1.0,1.0,-3.1999928951263428,1.0503244400024414,2.1496684551239014,0.3297019302845001,0.828967273235321,0.828967273235321,0.0,175.94020080566406,182.0,58877.0078125,0.0,2826.78125,1.0,278.8591613769531,282.9716491699219,296.62457275390625,301.4697570800781,293.1499938964844,293.1499938964844,279.1499938964844,38743.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740163803100586,1.0,0.0,0.0,3.422194004058838,3.422216415405273,7.814524565219472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.431640625,0.0,1313.427734375,1895.4371337890625,0.0,2236.586669921875,0.8572433590888977,1.0,0.0,3.0,1.0,0.0
18188040,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8447228074073792,0.4046555757522583,0.367006242275238,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9577230215072632,0.5812438726425171,0.551478385925293,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8691556453704834,0.4424033463001251,0.3114605247974396,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8382489085197449,0.3951016366481781,0.3771797716617584,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7064643502235413,0.2311239540576934,1.0577737092971802,284.90985107421875,284.95001220703125,302.4771423339844,293.60302734375,298.9261474609375,297.1869201660156,284.9100952148437,1.0,0.6090633273124695,0.4368057548999786,0.4368057548999786,1.0,1.0,-3.1999928951263428,1.0503244400024414,2.1496684551239014,0.3297019302845001,0.828967273235321,0.828967273235321,0.0,175.94020080566406,182.0,58877.0078125,0.0,2826.78125,1.0,278.8591613769531,282.9716491699219,296.62457275390625,301.4697570800781,293.1499938964844,293.1499938964844,279.1499938964844,38743.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740163803100586,1.0,0.0,0.0,3.422194004058838,3.422216415405273,7.814524565219472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.431640625,0.0,1313.427734375,1895.4371337890625,0.0,2236.586669921875,0.8572433590888977,1.0,0.0,3.0,1.0,0.0
18188100,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8425873517990112,0.4043900370597839,0.366599291563034,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9558538198471068,0.5822219848632812,0.552236795425415,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8671665787696838,0.4425652623176574,0.3114660680294037,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.836542010307312,0.3953475654125213,0.3773163855075836,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7045108675956726,0.230926513671875,1.056714653968811,285.0138854980469,284.95001220703125,302.4701843261719,293.59490966796875,298.9223937988281,297.1877136230469,285.01483154296875,1.0,0.6098124384880066,0.43632772564888,0.43632772564888,1.0,1.0,-3.199307441711426,1.0488818883895874,2.150425434112549,0.3282653391361236,0.9019813537597656,0.9019813537597656,0.0,177.41067504882812,182.0,58135.87890625,0.0,2833.4130859375,1.0,279.0965881347656,283.09088134765625,296.556396484375,301.24737548828125,293.1499938964844,293.1499938964844,279.1499938964844,33950.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669088244438171,1.0,0.0,0.0,3.474652051925659,3.4746739864349365,8.055935154516192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.857421875,0.0,1332.0960693359375,1895.4371337890625,0.0,2173.438232421875,0.8665326237678528,1.0,0.0,3.0,1.0,0.0
18188160,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8411440253257751,0.4042312800884247,0.3665075600147247,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9547368884086608,0.5832923650741577,0.5532943606376648,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8658766746520996,0.4428414702415466,0.3116873204708099,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8354363441467285,0.395683079957962,0.3776721358299255,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.703136146068573,0.2308079898357391,1.0563294887542725,284.99273681640625,284.95001220703125,302.4630126953125,293.5867614746094,298.91949462890625,297.18963623046875,284.99127197265625,1.0,0.610676109790802,0.4358567595481872,0.4358567595481872,1.0,1.0,-3.200697660446167,1.0482265949249268,2.15247106552124,0.3271896541118622,0.9060038328170776,0.9060038328170776,0.0,178.61228942871094,185.0,58264.78125,0.0,2842.845947265625,1.0,279.1412353515625,283.0726318359375,296.5611267089844,301.2927551269531,293.1499938964844,293.1499938964844,278.8500061035156,33397.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646923065185547,1.0,0.0,0.0,3.543498992919922,3.5435216426849365,8.378339657610923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8984375,0.0,1398.9705810546875,1895.4371337890625,0.0,2153.853515625,0.8792726397514343,1.0,0.0,3.0,1.0,0.0
18188220,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.836716890335083,0.4028611481189728,0.3656195998191833,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9506404995918274,0.5844261646270752,0.5547016859054565,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8617610931396484,0.4424994587898254,0.3116900324821472,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8318798542022705,0.3956485092639923,0.3779276311397552,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6991344690322876,0.2301472276449203,1.0544655323028564,284.9103088378906,284.95001220703125,302.4481201171875,293.5704345703125,298.9071960449219,297.1845703125,284.9104919433594,1.0,0.6122795939445496,0.4349148571491241,0.4349148571491241,1.0,1.0,-3.1993978023529053,1.0453822612762451,2.15401554107666,0.32453653216362,0.8265448808670044,0.8265448808670044,0.0,181.80682373046875,188.0,58646.2421875,0.0,2857.618408203125,1.0,278.8593139648437,282.97381591796875,296.5924377441406,301.4227600097656,293.1499938964844,293.1499938964844,279.1499938964844,38710.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737011313438416,1.0,0.0,0.0,3.407190561294556,3.407212972640991,7.746155006316258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.7783203125,0.0,1298.3660888671875,1895.4371337890625,0.0,2233.775146484375,0.8539080619812012,1.0,0.0,3.0,1.0,0.0
18188280,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.836716890335083,0.4028611481189728,0.3656195998191833,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9506404995918274,0.5844261646270752,0.5547016859054565,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8617610931396484,0.4424994587898254,0.3116900324821472,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8318798542022705,0.3956485092639923,0.3779276311397552,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6991344690322876,0.2301472276449203,1.0544655323028564,284.9103088378906,284.95001220703125,302.4481201171875,293.5704345703125,298.9071960449219,297.1845703125,284.9104919433594,1.0,0.6122795939445496,0.4349148571491241,0.4349148571491241,1.0,1.0,-3.1993978023529053,1.0453822612762451,2.15401554107666,0.32453653216362,0.8265448808670044,0.8265448808670044,0.0,181.80682373046875,188.0,58646.2421875,0.0,2857.618408203125,1.0,278.8593139648437,282.97381591796875,296.5924377441406,301.4227600097656,293.1499938964844,293.1499938964844,279.1499938964844,38710.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737011313438416,1.0,0.0,0.0,3.407190561294556,3.407212972640991,7.746155006316258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.7783203125,0.0,1298.3660888671875,1895.4371337890625,0.0,2233.775146484375,0.8539080619812012,1.0,0.0,3.0,1.0,0.0
18188340,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8333574533462524,0.4024451971054077,0.3651424050331116,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.947697937488556,0.5864192843437195,0.5564765334129333,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8587201833724976,0.4429834485054016,0.3119550347328186,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8292256593704224,0.3962180316448211,0.3784171044826507,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6959653496742249,0.2298586964607238,1.053180694580078,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.9002685546875,297.1874694824219,284.9911804199219,1.0,0.6139355301856995,0.4339729249477386,0.4339729249477386,1.0,1.0,-3.200313329696656,1.0433698892593384,2.156943321228028,0.3220442831516266,0.9024300575256348,0.9024300575256348,0.0,184.5223846435547,191.0,58039.6484375,0.0,2874.360595703125,1.0,279.1405029296875,283.0743103027344,296.5293273925781,301.2464904785156,293.1499938964844,293.1499938964844,278.8500061035156,33494.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644745111465454,1.0,0.0,0.0,3.526875734329224,3.526898145675659,8.299914497911232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.087890625,0.0,1382.337646484375,1895.4371337890625,0.0,2151.932373046875,0.875836193561554,1.0,0.0,3.0,1.0,0.0
18188400,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8333574533462524,0.4024451971054077,0.3651424050331116,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.947697937488556,0.5864192843437195,0.5564765334129333,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8587201833724976,0.4429834485054016,0.3119550347328186,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8292256593704224,0.3962180316448211,0.3784171044826507,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6959653496742249,0.2298586964607238,1.053180694580078,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.9002685546875,297.1874694824219,284.9911804199219,1.0,0.6139355301856995,0.4339729249477386,0.4339729249477386,1.0,1.0,-3.200313329696656,1.0433698892593384,2.156943321228028,0.3220442831516266,0.9024300575256348,0.9024300575256348,0.0,184.5223846435547,191.0,58039.6484375,0.0,2874.360595703125,1.0,279.1405029296875,283.0743103027344,296.5293273925781,301.2464904785156,293.1499938964844,293.1499938964844,278.8500061035156,33494.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644745111465454,1.0,0.0,0.0,3.526875734329224,3.526898145675659,8.299914497911232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.087890625,0.0,1382.337646484375,1895.4371337890625,0.0,2151.932373046875,0.875836193561554,1.0,0.0,3.0,1.0,0.0
18188460,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8291798830032349,0.4011030495166778,0.3642672896385193,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.943677306175232,0.5875042080879211,0.5578303337097168,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8548987507820129,0.4427039921283722,0.311994194984436,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8258556723594666,0.3961778283119201,0.3786618709564209,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6921559572219849,0.229225605726242,1.0514293909072876,284.9110107421875,284.95001220703125,302.41619873046875,293.537353515625,298.8876037597656,297.1824645996094,284.9111022949219,1.0,0.615565299987793,0.4330377280712127,0.4330377280712127,1.0,1.0,-3.1991305351257324,1.0405763387680054,2.158554077148437,0.3193926811218261,0.8242059946060181,0.8242059946060181,0.0,187.7481842041016,194.0,58425.94140625,0.0,2889.532470703125,1.0,278.85943603515625,282.97613525390625,296.5595703125,301.37567138671875,293.1499938964844,293.1499938964844,279.1499938964844,38680.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734808921813965,1.0,0.0,0.0,3.392739772796631,3.392761707305908,7.680586691094504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.287109375,0.0,1283.9912109375,1895.4371337890625,0.0,2231.811279296875,0.8507051467895508,1.0,0.0,3.0,1.0,0.0
18188520,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8291798830032349,0.4011030495166778,0.3642672896385193,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.943677306175232,0.5875042080879211,0.5578303337097168,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8548987507820129,0.4427039921283722,0.311994194984436,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8258556723594666,0.3961778283119201,0.3786618709564209,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6921559572219849,0.229225605726242,1.0514293909072876,284.9110107421875,284.95001220703125,302.41619873046875,293.537353515625,298.8876037597656,297.1824645996094,284.9111022949219,1.0,0.615565299987793,0.4330377280712127,0.4330377280712127,1.0,1.0,-3.1991305351257324,1.0405763387680054,2.158554077148437,0.3193926811218261,0.8242059946060181,0.8242059946060181,0.0,187.7481842041016,194.0,58425.94140625,0.0,2889.532470703125,1.0,278.85943603515625,282.97613525390625,296.5595703125,301.37567138671875,293.1499938964844,293.1499938964844,279.1499938964844,38680.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734808921813965,1.0,0.0,0.0,3.392739772796631,3.392761707305908,7.680586691094504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.287109375,0.0,1283.9912109375,1895.4371337890625,0.0,2231.811279296875,0.8507051467895508,1.0,0.0,3.0,1.0,0.0
