time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8260110020637512,0.400699645280838,0.3638080358505249,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9408220052719116,0.589442253112793,0.5595569014549255,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.852105438709259,0.4432477355003357,0.3123025596141815,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8233434557914734,0.3967361152172088,0.3791436851024627,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6891563534736633,0.2289573550224304,1.050249695777893,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.88043212890625,297.185546875,284.9906005859375,1.0,0.6172410845756531,0.4321025013923645,0.4321025013923645,1.0,1.0,-3.200179100036621,1.0386178493499756,2.1615610122680664,0.3169096410274505,0.8990850448608398,0.8990850448608398,0.0,190.4826812744141,197.0,57828.86328125,0.0,2906.662353515625,1.0,279.140380859375,283.07550048828125,296.4959716796875,301.1996154785156,293.1499938964844,293.1499938964844,279.45001220703125,33493.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642781138420105,1.0,0.0,0.0,3.512845516204834,3.512867927551269,8.234010806518199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.482421875,0.0,1367.8135986328125,1895.4371337890625,0.0,2150.199951171875,0.8726926445960999,1.0,0.0,3.0,1.0,0.0
18188640,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8260110020637512,0.400699645280838,0.3638080358505249,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9408220052719116,0.589442253112793,0.5595569014549255,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.852105438709259,0.4432477355003357,0.3123025596141815,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8233434557914734,0.3967361152172088,0.3791436851024627,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6891563534736633,0.2289573550224304,1.050249695777893,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.88043212890625,297.185546875,284.9906005859375,1.0,0.6172410845756531,0.4321025013923645,0.4321025013923645,1.0,1.0,-3.200179100036621,1.0386178493499756,2.1615610122680664,0.3169096410274505,0.8990850448608398,0.8990850448608398,0.0,190.4826812744141,197.0,57828.86328125,0.0,2906.662353515625,1.0,279.140380859375,283.07550048828125,296.4959716796875,301.1996154785156,293.1499938964844,293.1499938964844,279.45001220703125,33493.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642781138420105,1.0,0.0,0.0,3.512845516204834,3.512867927551269,8.234010806518199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.482421875,0.0,1367.8135986328125,1895.4371337890625,0.0,2150.199951171875,0.8726926445960999,1.0,0.0,3.0,1.0,0.0
18188700,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.824641227722168,0.4006189703941345,0.3636963069438934,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.939639925956726,0.5905255675315857,0.5605334043502808,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8509463667869568,0.4436581134796142,0.3125592768192291,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8222848773002625,0.397118866443634,0.3794870376586914,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.687874972820282,0.2289082109928131,1.0500504970550537,285.07794189453125,284.95001220703125,302.3906555175781,293.5119934082031,298.8774108886719,297.1878967285156,285.0790405273437,1.0,0.6181674599647522,0.4316349029541015,0.4316349029541015,1.0,1.0,-3.2016990184783936,1.0380032062530518,2.163695812225342,0.3158313632011413,0.98435240983963,0.98435240983963,0.0,191.79034423828125,197.0,57197.52734375,0.0,2916.980224609375,1.0,279.3966979980469,283.1802673339844,296.4665832519531,301.06365966796875,293.1499938964844,293.1499938964844,279.45001220703125,31035.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585989236831665,1.0,0.0,0.0,3.6081016063690186,3.608124494552612,8.686620276421309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.625,0.0,1450.3331298828125,1895.4371337890625,0.0,2100.294921875,0.893466591835022,1.0,0.0,3.0,1.0,0.0
18188760,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8234997987747192,0.4005385339260101,0.363716572523117,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9387269020080566,0.5916032195091248,0.5616394281387329,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8500242233276367,0.4440891742706299,0.3129171431064605,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8214297294616699,0.3975163400173187,0.3799328505992889,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6868061423301697,0.2288860231637954,1.0502009391784668,285.04815673828125,284.95001220703125,302.3818359375,293.50341796875,298.8745422363281,297.1903686523437,285.0448913574219,1.0,0.6191737651824951,0.4311826825141907,0.4311826825141907,1.0,1.0,-3.204200029373169,1.0377850532531738,2.166414976119995,0.3149418830871582,1.0,1.0,0.0,193.01998901367188,200.0,57500.61328125,0.0,2928.928466796875,1.0,279.4419860839844,283.1502380371094,296.48980712890625,301.1557922363281,293.1499938964844,293.1499938964844,279.1499938964844,31015.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586708664894104,1.0,0.0,0.0,3.7110421657562256,3.7110657691955566,9.189355409944256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.3818359375,0.0,1564.2271728515625,1895.4371337890625,0.0,2100.925048828125,0.9152663350105286,1.0,0.0,3.0,1.0,0.0
18188820,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8191409111022949,0.398842453956604,0.3627071380615234,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.934328317642212,0.5922541618347168,0.5627756714820862,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8461869359016418,0.4436016976833343,0.3129443526268005,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8178895711898804,0.397235631942749,0.3800983428955078,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6829640865325928,0.228169098496437,1.0485692024230957,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.859130859375,297.1819152832031,284.8868713378906,1.0,0.6209105253219604,0.4302782714366913,0.4302782714366913,1.0,1.0,-3.202633619308472,1.0349072217941284,2.1677262783050537,0.3123377859592438,0.8773051500320435,0.8773051500320435,0.0,196.5791778564453,188.0,58353.484375,0.0,2945.113037109375,1.0,279.1575927734375,282.9752197265625,296.5305480957031,301.3416442871094,293.1499938964844,293.1499938964844,279.45001220703125,37893.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727906107902527,1.0,0.0,0.0,3.651542901992798,3.651567220687866,8.897051202438888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.1533203125,0.0,1549.057861328125,1895.4371337890625,0.0,2225.6591796875,0.9067856669425964,1.0,0.0,3.0,1.0,0.0
18188880,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8191409111022949,0.398842453956604,0.3627071380615234,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.934328317642212,0.5922541618347168,0.5627756714820862,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8461869359016418,0.4436016976833343,0.3129443526268005,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8178895711898804,0.397235631942749,0.3800983428955078,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6829640865325928,0.228169098496437,1.0485692024230957,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.859130859375,297.1819152832031,284.8868713378906,1.0,0.6209105253219604,0.4302782714366913,0.4302782714366913,1.0,1.0,-3.202633619308472,1.0349072217941284,2.1677262783050537,0.3123377859592438,0.8773051500320435,0.8773051500320435,0.0,196.5791778564453,188.0,58353.484375,0.0,2945.113037109375,1.0,279.1575927734375,282.9752197265625,296.5305480957031,301.3416442871094,293.1499938964844,293.1499938964844,279.45001220703125,37893.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727906107902527,1.0,0.0,0.0,3.651542901992798,3.651567220687866,8.897051202438888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.1533203125,0.0,1549.057861328125,1895.4371337890625,0.0,2225.6591796875,0.9067856669425964,1.0,0.0,3.0,1.0,0.0
18188940,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8219282627105713,0.3983183801174164,0.3617594838142395,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9399076700210572,0.5939595699310303,0.563896894454956,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8498449921607971,0.4440940320491791,0.312941163778305,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8213583827018738,0.3976501822471618,0.3801051676273346,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6855707764625549,0.2278316915035247,1.0456725358963013,284.995361328125,284.95001220703125,302.345458984375,293.4682922363281,298.8502197265625,297.1833801269531,284.99371337890625,1.0,0.6181752681732178,0.4293738603591919,0.4293738603591919,1.0,1.0,-3.199357271194458,1.0314100980758667,2.167947292327881,0.309277594089508,0.9667466282844543,0.9667466282844543,0.0,192.9801177978516,176.0,57518.9296875,0.0,2918.630126953125,1.0,279.4432373046875,283.1030578613281,296.4481506347656,301.13671875,293.1499938964844,293.1499938964844,279.1499938964844,33425.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643728852272034,1.0,0.0,0.0,3.7582175731658936,3.758242130279541,9.424474001207273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.326171875,0.0,1637.0965576171875,1895.4371337890625,0.0,2151.03564453125,0.927561342716217,1.0,0.0,3.0,1.0,0.0
18189000,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8219282627105713,0.3983183801174164,0.3617594838142395,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9399076700210572,0.5939595699310303,0.563896894454956,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8498449921607971,0.4440940320491791,0.312941163778305,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8213583827018738,0.3976501822471618,0.3801051676273346,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6855707764625549,0.2278316915035247,1.0456725358963013,284.995361328125,284.95001220703125,302.345458984375,293.4682922363281,298.8502197265625,297.1833801269531,284.99371337890625,1.0,0.6181752681732178,0.4293738603591919,0.4293738603591919,1.0,1.0,-3.199357271194458,1.0314100980758667,2.167947292327881,0.309277594089508,0.9667466282844543,0.9667466282844543,0.0,192.9801177978516,176.0,57518.9296875,0.0,2918.630126953125,1.0,279.4432373046875,283.1030578613281,296.4481506347656,301.13671875,293.1499938964844,293.1499938964844,279.1499938964844,33425.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643728852272034,1.0,0.0,0.0,3.7582175731658936,3.758242130279541,9.424474001207273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.326171875,0.0,1637.0965576171875,1895.4371337890625,0.0,2151.03564453125,0.927561342716217,1.0,0.0,3.0,1.0,0.0
18189060,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8283831477165222,0.3969613909721374,0.3605284690856933,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9505379796028136,0.5948046445846558,0.5646734237670898,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8576204776763916,0.4439126849174499,0.3127768635749817,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8285454511642456,0.3975254893302917,0.3798933923244476,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6917514204978943,0.2272241711616516,1.0421515703201294,284.8852844238281,284.95001220703125,302.3266296386719,293.4501647949219,298.8363342285156,297.1776123046875,284.88739013671875,1.0,0.6133643984794617,0.4285235106945038,0.4285235106945038,1.0,1.0,-3.1941335201263428,1.0273144245147705,2.1668190956115723,0.3062301874160766,0.8591207265853882,0.8591207265853882,0.0,185.74703979492188,164.0,57954.66015625,0.0,2868.341064453125,1.0,279.156982421875,282.98077392578125,296.47540283203125,301.26324462890625,293.1499938964844,293.1499938964844,279.45001220703125,39482.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740052938461304,1.0,0.0,0.0,3.6197803020477295,3.619804620742798,8.742944714867917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.740234375,0.0,1525.6478271484375,1895.4371337890625,0.0,2236.488037109375,0.9013786911964417,1.0,0.0,3.0,1.0,0.0
18189120,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8283831477165222,0.3969613909721374,0.3605284690856933,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9505379796028136,0.5948046445846558,0.5646734237670898,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8576204776763916,0.4439126849174499,0.3127768635749817,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8285454511642456,0.3975254893302917,0.3798933923244476,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6917514204978943,0.2272241711616516,1.0421515703201294,284.8852844238281,284.95001220703125,302.3266296386719,293.4501647949219,298.8363342285156,297.1776123046875,284.88739013671875,1.0,0.6133643984794617,0.4285235106945038,0.4285235106945038,1.0,1.0,-3.1941335201263428,1.0273144245147705,2.1668190956115723,0.3062301874160766,0.8591207265853882,0.8591207265853882,0.0,185.74703979492188,164.0,57954.66015625,0.0,2868.341064453125,1.0,279.156982421875,282.98077392578125,296.47540283203125,301.26324462890625,293.1499938964844,293.1499938964844,279.45001220703125,39482.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740052938461304,1.0,0.0,0.0,3.6197803020477295,3.619804620742798,8.742944714867917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.740234375,0.0,1525.6478271484375,1895.4371337890625,0.0,2236.488037109375,0.9013786911964417,1.0,0.0,3.0,1.0,0.0
18189180,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8388305902481079,0.396813154220581,0.3597297370433807,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9655554294586182,0.5967772006988525,0.5658344030380249,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8698796629905701,0.4448109269142151,0.3128946721553802,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8395990133285522,0.398202896118164,0.3799170255661011,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7015266418457031,0.2271235585212707,1.039139986038208,284.9976806640625,284.95001220703125,302.30743408203125,293.4315795898437,298.82977294921875,297.1824951171875,284.99676513671875,1.0,0.6074386835098267,0.4276731610298157,0.4276731610298157,1.0,1.0,-3.191108703613281,1.0240478515625,2.167060852050781,0.30330890417099,0.9514275193214417,0.9514275193214417,0.0,175.91122436523438,152.0,57118.8125,0.0,2808.56005859375,1.0,279.442138671875,283.1107788085937,296.4024963378906,301.0626220703125,293.1499938964844,293.1499938964844,279.1499938964844,33767.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635924816131592,1.0,0.0,0.0,3.7220771312713614,3.722101449966431,9.244086527360196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.6259765625,0.0,1597.815185546875,1895.4371337890625,0.0,2144.156005859375,0.919938862323761,1.0,0.0,3.0,1.0,0.0
18189240,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8388305902481079,0.396813154220581,0.3597297370433807,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9655554294586182,0.5967772006988525,0.5658344030380249,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8698796629905701,0.4448109269142151,0.3128946721553802,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8395990133285522,0.398202896118164,0.3799170255661011,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7015266418457031,0.2271235585212707,1.039139986038208,284.9976806640625,284.95001220703125,302.30743408203125,293.4315795898437,298.82977294921875,297.1824951171875,284.99676513671875,1.0,0.6074386835098267,0.4276731610298157,0.4276731610298157,1.0,1.0,-3.191108703613281,1.0240478515625,2.167060852050781,0.30330890417099,0.9514275193214417,0.9514275193214417,0.0,175.91122436523438,152.0,57118.8125,0.0,2808.56005859375,1.0,279.442138671875,283.1107788085937,296.4024963378906,301.0626220703125,293.1499938964844,293.1499938964844,279.1499938964844,33767.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635924816131592,1.0,0.0,0.0,3.7220771312713614,3.722101449966431,9.244086527360196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.6259765625,0.0,1597.815185546875,1895.4371337890625,0.0,2144.156005859375,0.919938862323761,1.0,0.0,3.0,1.0,0.0
18189300,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8451312780380249,0.3963325917720794,0.3593606054782867,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9736943244934082,0.5973594188690186,0.5664389133453369,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.877259373664856,0.4449454843997955,0.3130036890506744,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8462368249893188,0.3983003497123718,0.3799784779548645,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7073624134063721,0.2269652187824249,1.0379127264022827,284.8666076660156,284.95001220703125,302.2977294921875,293.422119140625,298.8241577148437,297.1815185546875,284.86376953125,1.0,0.6042892932891846,0.4272479712963104,0.4272479712963104,1.0,1.0,-3.190126657485962,1.0226002931594849,2.1675262451171875,0.3020393550395965,0.8588907718658447,0.8588907718658447,0.0,170.5924835205078,152.0,57935.16796875,0.0,2777.60009765625,1.0,279.19610595703125,282.9633178710937,296.4588928222656,301.27490234375,293.1499938964844,293.1499938964844,279.1499938964844,38092.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708321213722229,1.0,0.0,0.0,3.681194067001343,3.6812186241149902,9.042129249792196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.4287109375,0.0,1583.944580078125,1895.4371337890625,0.0,2208.23095703125,0.9114322066307068,1.0,0.0,3.0,1.0,0.0
18189360,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8512431383132935,0.3957050442695617,0.3586070835590362,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9811190366744996,0.5977824926376343,0.5666388869285583,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8844824433326721,0.4449334740638733,0.3128521144390106,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8527960181236267,0.3982711732387543,0.3797633051872253,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7128785252571106,0.2267198711633682,1.0359352827072144,284.8947448730469,284.95001220703125,302.2879638671875,293.4125366210937,298.8173522949219,297.1788024902344,284.8966979980469,1.0,0.60090172290802,0.4268746376037597,0.4268746376037597,1.0,1.0,-3.1866443157196045,1.0203598737716677,2.1662843227386475,0.3004983067512512,0.8532603979110718,0.8532603979110718,0.0,165.4449005126953,140.0,57544.6875,0.0,2742.53271484375,1.0,279.1574401855469,282.99432373046875,296.43524169921875,301.1951904296875,293.1499938964844,293.1499938964844,279.45001220703125,39430.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727484703063965,1.0,0.0,0.0,3.582329034805298,3.582353115081787,8.562967082070827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.1611328125,0.0,1484.365234375,1895.4371337890625,0.0,2225.283935546875,0.8931251168251038,1.0,0.0,3.0,1.0,0.0
18189420,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.867961049079895,0.3956840336322784,0.3578878343105316,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9978233575820924,0.599815309047699,0.5678150057792664,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9034585952758788,0.4460310339927673,0.3130789697170257,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8702499270439148,0.3990593552589416,0.3798458278179168,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7262763381004333,0.2267592698335647,1.0333153009414673,285.0008239746094,284.95001220703125,302.26824951171875,293.3929748535156,298.8117370605469,297.1845397949219,284.99981689453125,1.0,0.5940478444099426,0.426127940416336,0.426127940416336,1.0,1.0,-3.184361696243286,1.0176273584365845,2.166734218597412,0.2979710698127746,0.9452090859413148,0.9452090859413148,0.0,153.91217041015625,128.0,56772.4375,0.0,2675.3095703125,1.0,279.44189453125,283.1176452636719,296.3645324707031,301.0018005371094,293.1499938964844,293.1499938964844,279.1499938964844,33614.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625389695167542,1.0,0.0,0.0,3.6924924850463854,3.692516326904297,9.097718702832936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.0224609375,0.0,1562.9058837890625,1895.4371337890625,0.0,2134.87890625,0.9131734371185304,1.0,0.0,3.0,1.0,0.0
18189480,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.867961049079895,0.3956840336322784,0.3578878343105316,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9978233575820924,0.599815309047699,0.5678150057792664,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9034585952758788,0.4460310339927673,0.3130789697170257,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8702499270439148,0.3990593552589416,0.3798458278179168,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7262763381004333,0.2267592698335647,1.0333153009414673,285.0008239746094,284.95001220703125,302.26824951171875,293.3929748535156,298.8117370605469,297.1845397949219,284.99981689453125,1.0,0.5940478444099426,0.426127940416336,0.426127940416336,1.0,1.0,-3.184361696243286,1.0176273584365845,2.166734218597412,0.2979710698127746,0.9452090859413148,0.9452090859413148,0.0,153.91217041015625,128.0,56772.4375,0.0,2675.3095703125,1.0,279.44189453125,283.1176452636719,296.3645324707031,301.0018005371094,293.1499938964844,293.1499938964844,279.1499938964844,33614.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625389695167542,1.0,0.0,0.0,3.6924924850463854,3.692516326904297,9.097718702832936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.0224609375,0.0,1562.9058837890625,1895.4371337890625,0.0,2134.87890625,0.9131734371185304,1.0,0.0,3.0,1.0,0.0
18189540,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8829481601715088,0.3945660293102264,0.3568334877490997,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6024274230003357,0.543181836605072,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.921735405921936,0.4462126195430755,0.3131384253501892,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.88614422082901,0.3991121649742126,0.379757285118103,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7377844452857971,0.2263816744089126,1.030582070350647,284.8898010253906,284.95001220703125,302.2483215332031,293.3728332519531,298.8031616210937,297.18780517578125,284.8909606933594,1.0,0.5859551429748535,0.4253812432289123,0.4253812432289123,1.0,1.0,-3.166002988815308,1.0091824531555176,2.15682053565979,0.2906047403812408,0.8407317399978638,0.8407317399978638,0.0,144.06396484375,116.0,56914.65234375,0.0,2572.647705078125,1.0,279.1575012207031,282.999267578125,296.3936767578125,301.1187438964844,293.1499938964844,293.1499938964844,279.45001220703125,39887.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771520733833313,1.0,0.0,0.0,3.536546230316162,3.536569833755493,8.345492119588016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0673828125,0.0,1438.7498779296875,1895.4371337890625,0.0,2214.3544921875,0.8833951354026794,1.0,0.0,3.0,1.0,0.0
18189600,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8829481601715088,0.3945660293102264,0.3568334877490997,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6024274230003357,0.543181836605072,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.921735405921936,0.4462126195430755,0.3131384253501892,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.88614422082901,0.3991121649742126,0.379757285118103,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7377844452857971,0.2263816744089126,1.030582070350647,284.8898010253906,284.95001220703125,302.2483215332031,293.3728332519531,298.8031616210937,297.18780517578125,284.8909606933594,1.0,0.5859551429748535,0.4253812432289123,0.4253812432289123,1.0,1.0,-3.166002988815308,1.0091824531555176,2.15682053565979,0.2906047403812408,0.8407317399978638,0.8407317399978638,0.0,144.06396484375,116.0,56914.65234375,0.0,2572.647705078125,1.0,279.1575012207031,282.999267578125,296.3936767578125,301.1187438964844,293.1499938964844,293.1499938964844,279.45001220703125,39887.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771520733833313,1.0,0.0,0.0,3.536546230316162,3.536569833755493,8.345492119588016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0673828125,0.0,1438.7498779296875,1895.4371337890625,0.0,2214.3544921875,0.8833951354026794,1.0,0.0,3.0,1.0,0.0
18189660,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8944627642631531,0.3944014310836792,0.3562245965003967,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.6094067096710205,0.5221291780471802,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9364321827888488,0.4472416639328003,0.3135033547878265,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8984143733978271,0.39976966381073,0.3799651265144348,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7465962767601013,0.2263713777065277,1.0288519859313965,284.97857666015625,284.95001220703125,302.2282409667969,293.3520812988281,298.8100891113281,297.2155456542969,284.9765625,1.0,0.5755545496940613,0.424838662147522,0.424838662147522,1.0,1.0,-3.122805595397949,0.9917020201683044,2.131103515625,0.2858534157276153,0.9114048480987548,0.9114048480987548,0.0,136.45216369628906,104.0,55631.2265625,0.0,2461.1572265625,1.0,279.4418029785156,283.1137084960937,296.3138427734375,300.8905334472656,293.1499938964844,293.1499938964844,279.1499938964844,34381.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75947505235672,1.0,0.0,0.0,3.622621297836304,3.622644662857056,8.756672968956991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.0087890625,0.0,1490.9013671875,1895.4371337890625,0.0,2107.9697265625,0.8977417349815369,1.0,0.0,3.0,1.0,0.0
18189720,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8944627642631531,0.3944014310836792,0.3562245965003967,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.6094067096710205,0.5221291780471802,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9364321827888488,0.4472416639328003,0.3135033547878265,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8984143733978271,0.39976966381073,0.3799651265144348,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7465962767601013,0.2263713777065277,1.0288519859313965,284.97857666015625,284.95001220703125,302.2282409667969,293.3520812988281,298.8100891113281,297.2155456542969,284.9765625,1.0,0.5755545496940613,0.424838662147522,0.424838662147522,1.0,1.0,-3.122805595397949,0.9917020201683044,2.131103515625,0.2858534157276153,0.9114048480987548,0.9114048480987548,0.0,136.45216369628906,104.0,55631.2265625,0.0,2461.1572265625,1.0,279.4418029785156,283.1137084960937,296.3138427734375,300.8905334472656,293.1499938964844,293.1499938964844,279.1499938964844,34381.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75947505235672,1.0,0.0,0.0,3.622621297836304,3.622644662857056,8.756672968956991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.0087890625,0.0,1490.9013671875,1895.4371337890625,0.0,2107.9697265625,0.8977417349815369,1.0,0.0,3.0,1.0,0.0
18189780,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.912244975566864,0.3933723270893097,0.3552038371562958,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.6183053255081177,0.4923661053180694,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9572638273239136,0.4475522637367248,0.3136248588562011,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9176329970359802,0.3998610377311706,0.3798886239528656,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7603654265403748,0.2261303961277008,1.0266261100769043,284.8927307128906,284.95001220703125,302.2080993652344,293.3306579589844,298.8204040527344,297.2479248046875,284.8930358886719,1.0,0.5644497871398926,0.4242960810661316,0.4242960810661316,1.0,1.0,-3.083180427551269,0.9757676124572754,2.107412815093994,0.2786489725112915,0.8168254494667053,0.8168254494667053,0.0,126.76126098632812,122.0,55357.94921875,0.0,2335.597900390625,1.0,279.15887451171875,283.0241394042969,296.3373718261719,300.96929931640625,293.1499938964844,293.1499938964844,279.45001220703125,40332.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655377388000488,1.0,0.0,0.0,3.4226667881011963,3.422689437866211,7.816683478267805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.783203125,0.0,1325.0482177734375,1895.4371337890625,0.0,2161.3173828125,0.858753502368927,1.0,0.0,3.0,1.0,0.0
18189840,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.912244975566864,0.3933723270893097,0.3552038371562958,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.6183053255081177,0.4923661053180694,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9572638273239136,0.4475522637367248,0.3136248588562011,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9176329970359802,0.3998610377311706,0.3798886239528656,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7603654265403748,0.2261303961277008,1.0266261100769043,284.8927307128906,284.95001220703125,302.2080993652344,293.3306579589844,298.8204040527344,297.2479248046875,284.8930358886719,1.0,0.5644497871398926,0.4242960810661316,0.4242960810661316,1.0,1.0,-3.083180427551269,0.9757676124572754,2.107412815093994,0.2786489725112915,0.8168254494667053,0.8168254494667053,0.0,126.76126098632812,122.0,55357.94921875,0.0,2335.597900390625,1.0,279.15887451171875,283.0241394042969,296.3373718261719,300.96929931640625,293.1499938964844,293.1499938964844,279.45001220703125,40332.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655377388000488,1.0,0.0,0.0,3.4226667881011963,3.422689437866211,7.816683478267805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.783203125,0.0,1325.0482177734375,1895.4371337890625,0.0,2161.3173828125,0.858753502368927,1.0,0.0,3.0,1.0,0.0
18189900,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9161253571510316,0.393360286951065,0.3548842370510101,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.6234620213508606,0.486441433429718,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9615402817726136,0.4481525719165802,0.3138181865215301,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9220392107963562,0.4002422392368316,0.3799996078014374,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7633165121078491,0.2262425273656845,1.0262342691421509,285.0048522949219,284.95001220703125,302.197998046875,293.3197021484375,298.83026123046875,297.2695617675781,285.0063781738281,1.0,0.5629467368125916,0.424024760723114,0.424024760723114,1.0,1.0,-3.075526237487793,0.9723110198974608,2.103215217590332,0.2763176262378692,0.8905203938484192,0.8905203938484192,0.0,124.8714370727539,122.0,54498.94921875,0.0,2311.629150390625,1.0,279.3958740234375,283.153076171875,296.2627868652344,300.7288513183594,293.1499938964844,293.1499938964844,279.45001220703125,34809.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563795447349548,1.0,0.0,0.0,3.461667060852051,3.461688995361328,7.995835744623037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.0888671875,0.0,1325.1083984375,1895.4371337890625,0.0,2080.89306640625,0.8645471930503845,1.0,0.0,3.0,1.0,0.0
18189960,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9165042638778688,0.3934800028800964,0.3549835085868835,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.6280136704444885,0.4860516190528869,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9623396992683412,0.4489091038703918,0.3143233954906463,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9227529168128968,0.4007491767406463,0.3804523348808288,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7637264132499695,0.2264629602432251,1.0270731449127195,284.9924011230469,284.95001220703125,302.1879272460937,293.3085327148437,298.8398742675781,297.2880859375,284.9916381835937,1.0,0.5634022355079651,0.4240683615207672,0.4240683615207672,1.0,1.0,-3.0773212909698486,0.973048985004425,2.1042723655700684,0.2763877213001251,0.898785412311554,0.898785412311554,0.0,124.82847595214844,140.0,54624.3203125,0.0,2314.70703125,1.0,279.4410705566406,283.1421813964844,296.2672119140625,300.7665405273437,293.1499938964844,293.1499938964844,279.75,33776.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526955604553223,1.0,0.0,0.0,3.527900457382202,3.527923107147217,8.304738798869948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.16259765625,0.0,1385.44189453125,1895.4371337890625,0.0,2048.81640625,0.8761603832244873,1.0,0.0,3.0,1.0,0.0
18190020,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9086039662361144,0.393911600112915,0.3554388880729675,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9990000128746032,0.6346268057823181,0.4980373382568359,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9554880857467652,0.4506834745407104,0.3155903816223144,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.915250599384308,0.401965469121933,0.3816616833209991,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.758344292640686,0.2270396649837494,1.0300698280334473,285.07928466796875,284.95001220703125,302.1677551269531,293.2856750488281,298.8500061035156,297.309326171875,285.0778503417969,1.0,0.5690450668334961,0.4241555333137512,0.4241555333137512,1.0,1.0,-3.098834276199341,0.9812083840370178,2.117625951766968,0.27933070063591,1.0,1.0,0.0,128.83047485351562,158.0,54468.9296875,0.0,2375.605224609375,1.0,279.7419128417969,283.2407531738281,296.2679138183594,300.7350769042969,293.1499938964844,293.1499938964844,279.45001220703125,31234.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460898160934448,1.0,0.0,0.0,3.7232470512390137,3.723270893096924,9.249898766938712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.162109375,0.0,1579.8216552734375,1895.4371337890625,0.0,1991.7196044921875,0.9180946946144104,1.0,0.0,3.0,1.0,0.0
18190080,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9086039662361144,0.393911600112915,0.3554388880729675,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9990000128746032,0.6346268057823181,0.4980373382568359,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9554880857467652,0.4506834745407104,0.3155903816223144,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.915250599384308,0.401965469121933,0.3816616833209991,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.758344292640686,0.2270396649837494,1.0300698280334473,285.07928466796875,284.95001220703125,302.1677551269531,293.2856750488281,298.8500061035156,297.309326171875,285.0778503417969,1.0,0.5690450668334961,0.4241555333137512,0.4241555333137512,1.0,1.0,-3.098834276199341,0.9812083840370178,2.117625951766968,0.27933070063591,1.0,1.0,0.0,128.83047485351562,158.0,54468.9296875,0.0,2375.605224609375,1.0,279.7419128417969,283.2407531738281,296.2679138183594,300.7350769042969,293.1499938964844,293.1499938964844,279.45001220703125,31234.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460898160934448,1.0,0.0,0.0,3.7232470512390137,3.723270893096924,9.249898766938712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.162109375,0.0,1579.8216552734375,1895.4371337890625,0.0,1991.7196044921875,0.9180946946144104,1.0,0.0,3.0,1.0,0.0
18190140,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8919966816902161,0.3928223848342895,0.3551342785358429,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6359933614730835,0.5247332453727722,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9379464983940125,0.4511251747608185,0.3163910508155823,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8988550305366516,0.4021224677562713,0.3824054300785064,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7461041212081909,0.2268895804882049,1.0318357944488523,284.9136962890625,284.95001220703125,302.14764404296875,293.26202392578125,298.835693359375,297.2933044433594,284.9148864746094,1.0,0.579196035861969,0.4242427051067352,0.4242427051067352,1.0,1.0,-3.1345341205596924,0.994554340839386,2.139979600906372,0.2844970524311065,0.9173591136932372,0.9173591136932372,0.0,137.57713317871094,176.0,56119.9453125,0.0,2489.64794921875,1.0,279.45733642578125,283.04840087890625,296.32159423828125,300.9739074707031,293.1499938964844,293.1499938964844,279.1499938964844,36090.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632402777671814,1.0,0.0,0.0,3.734642505645752,3.7346673011779785,9.306606330028444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.98046875,0.0,1630.0885009765625,1895.4371337890625,0.0,2141.053466796875,0.9240480065345764,1.0,0.0,3.0,1.0,0.0
18190200,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8919966816902161,0.3928223848342895,0.3551342785358429,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6359933614730835,0.5247332453727722,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9379464983940125,0.4511251747608185,0.3163910508155823,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8988550305366516,0.4021224677562713,0.3824054300785064,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7461041212081909,0.2268895804882049,1.0318357944488523,284.9136962890625,284.95001220703125,302.14764404296875,293.26202392578125,298.835693359375,297.2933044433594,284.9148864746094,1.0,0.579196035861969,0.4242427051067352,0.4242427051067352,1.0,1.0,-3.1345341205596924,0.994554340839386,2.139979600906372,0.2844970524311065,0.9173591136932372,0.9173591136932372,0.0,137.57713317871094,176.0,56119.9453125,0.0,2489.64794921875,1.0,279.45733642578125,283.04840087890625,296.32159423828125,300.9739074707031,293.1499938964844,293.1499938964844,279.1499938964844,36090.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632402777671814,1.0,0.0,0.0,3.734642505645752,3.7346673011779785,9.306606330028444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.98046875,0.0,1630.0885009765625,1895.4371337890625,0.0,2141.053466796875,0.9240480065345764,1.0,0.0,3.0,1.0,0.0
18190260,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8712027668952942,0.3914703726768493,0.3542342185974121,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6329213380813599,0.5609526038169861,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.914397358894348,0.4512406587600708,0.316726416349411,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8787073493003845,0.401928961277008,0.3826086223125458,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7306369543075562,0.2262826412916183,1.031288743019104,284.8898620605469,284.95001220703125,302.1276550292969,293.2375183105469,298.8010559082031,297.2536926269531,284.8928527832031,1.0,0.5920697450637817,0.4230657517910003,0.4230657517910003,1.0,1.0,-3.1769800186157227,1.0071934461593628,2.1697866916656494,0.2874915599822998,0.8431134223937988,0.8431134223937988,0.0,149.83676147460938,179.0,56834.9140625,0.0,2638.53369140625,1.0,279.1579284667969,282.9952697753906,296.27618408203125,300.9946594238281,293.1499938964844,293.1499938964844,279.45001220703125,40033.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743903398513794,1.0,0.0,0.0,3.5372202396392822,3.5372438430786133,8.348673645741655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.916015625,0.0,1440.5223388671875,1895.4371337890625,0.0,2239.92333984375,0.8841404914855957,1.0,0.0,3.0,1.0,0.0
18190320,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8712027668952942,0.3914703726768493,0.3542342185974121,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6329213380813599,0.5609526038169861,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.914397358894348,0.4512406587600708,0.316726416349411,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8787073493003845,0.401928961277008,0.3826086223125458,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7306369543075562,0.2262826412916183,1.031288743019104,284.8898620605469,284.95001220703125,302.1276550292969,293.2375183105469,298.8010559082031,297.2536926269531,284.8928527832031,1.0,0.5920697450637817,0.4230657517910003,0.4230657517910003,1.0,1.0,-3.1769800186157227,1.0071934461593628,2.1697866916656494,0.2874915599822998,0.8431134223937988,0.8431134223937988,0.0,149.83676147460938,179.0,56834.9140625,0.0,2638.53369140625,1.0,279.1579284667969,282.9952697753906,296.27618408203125,300.9946594238281,293.1499938964844,293.1499938964844,279.45001220703125,40033.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743903398513794,1.0,0.0,0.0,3.5372202396392822,3.5372438430786133,8.348673645741655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.916015625,0.0,1440.5223388671875,1895.4371337890625,0.0,2239.92333984375,0.8841404914855957,1.0,0.0,3.0,1.0,0.0
18190380,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8582969903945923,0.3915785849094391,0.3543596565723419,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6291802525520325,0.5869150757789612,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9006879925727844,0.4527543485164642,0.317791610956192,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8660765290260315,0.4027487933635711,0.3834733963012695,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7205106019973755,0.2261248081922531,1.0315403938293457,285.011474609375,284.95001220703125,302.1078491210937,293.212158203125,298.7703857421875,297.2211608886719,285.01104736328125,1.0,0.6015607714653015,0.4218887686729431,0.4218887686729431,1.0,1.0,-3.210987091064453,1.0165284872055054,2.1944587230682373,0.2893873751163482,0.9478691220283508,0.9478691220283508,0.0,159.2363739013672,182.0,56530.03515625,0.0,2758.2021484375,1.0,279.4416198730469,283.1237487792969,296.1915588378906,300.80670166015625,293.1499938964844,293.1499938964844,279.1499938964844,33158.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652975916862488,1.0,0.0,0.0,3.670037031173706,3.670060634613037,8.987402111415577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.8017578125,0.0,1534.1951904296875,1895.4371337890625,0.0,2159.1962890625,0.9078989028930664,1.0,0.0,3.0,1.0,0.0
