time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8582969903945923,0.3915785849094391,0.3543596565723419,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6291802525520325,0.5869150757789612,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9006879925727844,0.4527543485164642,0.317791610956192,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8660765290260315,0.4027487933635711,0.3834733963012695,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7205106019973755,0.2261248081922531,1.0315403938293457,285.011474609375,284.95001220703125,302.1078491210937,293.212158203125,298.7703857421875,297.2211608886719,285.01104736328125,1.0,0.6015607714653015,0.4218887686729431,0.4218887686729431,1.0,1.0,-3.210987091064453,1.0165284872055054,2.1944587230682373,0.2893873751163482,0.9478691220283508,0.9478691220283508,0.0,159.2363739013672,182.0,56530.03515625,0.0,2758.2021484375,1.0,279.4416198730469,283.1237487792969,296.1915588378906,300.80670166015625,293.1499938964844,293.1499938964844,279.1499938964844,33158.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652975916862488,1.0,0.0,0.0,3.670037031173706,3.670060634613037,8.987402111415577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.8017578125,0.0,1534.1951904296875,1895.4371337890625,0.0,2159.1962890625,0.9078989028930664,1.0,0.0,3.0,1.0,0.0
18190500,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8526559472084045,0.3911732733249664,0.3544087707996368,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9984681010246276,0.62699294090271,0.5950943827629089,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8949510455131531,0.4531357884407043,0.318351149559021,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8605931997299194,0.4028784036636352,0.3839356005191803,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7158839106559753,0.2258825600147247,1.031709909439087,284.8838195800781,284.95001220703125,302.0980224609375,293.1991271972656,298.7538146972656,297.2037353515625,284.8806457519531,1.0,0.6053761839866638,0.4213002920150757,0.4213002920150757,1.0,1.0,-3.2224273681640625,1.0191261768341064,2.203301191329956,0.2897707223892212,0.8629780411720276,0.8629780411720276,0.0,163.5640411376953,182.0,57550.4453125,0.0,2805.313232421875,1.0,279.1971130371094,282.97540283203125,296.2465515136719,301.0299987792969,293.1499938964844,293.1499938964844,279.1499938964844,37151.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773702085018158,1.0,0.0,0.0,3.647552490234375,3.647576570510864,8.877616437530378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.1767578125,0.0,1539.0589599609375,1895.4371337890625,0.0,2233.78369140625,0.9034110903739928,1.0,0.0,3.0,1.0,0.0
18190560,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.84469074010849,0.3905258178710937,0.3540784120559692,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9907128810882568,0.6253593564033508,0.5934557318687439,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8865920305252075,0.4532850086688995,0.3186493217945099,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8528074622154236,0.4028030633926391,0.3841311037540436,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7090145945549011,0.2254855632781982,1.0311822891235352,284.9006042480469,284.95001220703125,302.0882873535156,293.18585205078125,298.73760986328125,297.1888427734375,284.9019775390625,1.0,0.6080204248428345,0.4205858707427978,0.4205858707427978,1.0,1.0,-3.2199435234069824,1.0163631439208984,2.203580379486084,0.2876788079738617,0.8535786271095276,0.8535786271095276,0.0,169.05184936523438,185.0,57205.4453125,0.0,2830.434814453125,1.0,279.1576843261719,282.994873046875,296.220458984375,300.95819091796875,293.1499938964844,293.1499938964844,279.45001220703125,38800.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769153714179993,1.0,0.0,0.0,3.561697483062744,3.561721086502075,8.464617735626234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.740234375,0.0,1457.575439453125,1895.4371337890625,0.0,2262.489501953125,0.8878678679466248,1.0,0.0,3.0,1.0,0.0
18190620,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8354721665382385,0.3904102742671966,0.3539777398109436,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9809122085571288,0.6252731680870056,0.5928469896316528,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8771095871925354,0.4546188414096832,0.3196021318435669,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8439105749130249,0.4034785330295563,0.3848433196544647,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.70030277967453,0.2251963168382644,1.0306031703948977,285.00018310546875,284.95001220703125,302.0689697265625,293.1585693359375,298.721923828125,297.1830444335937,284.99908447265625,1.0,0.6120762825012207,0.4191569983959198,0.4191569983959198,1.0,1.0,-3.220388412475586,1.0127761363983154,2.2076122760772705,0.2838552594184875,0.942360520362854,0.942360520362854,0.0,176.32357788085938,188.0,56433.953125,0.0,2871.348388671875,1.0,279.4417419433594,283.1127624511719,296.1358337402344,300.7532653808594,293.1499938964844,293.1499938964844,279.1499938964844,33464.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678954005241394,1.0,0.0,0.0,3.675350666046143,3.6753745079040527,9.013445492200844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.017578125,0.0,1542.450927734375,1895.4371337890625,0.0,2182.17236328125,0.9091864824295044,1.0,0.0,3.0,1.0,0.0
18190680,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8354721665382385,0.3904102742671966,0.3539777398109436,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9809122085571288,0.6252731680870056,0.5928469896316528,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8771095871925354,0.4546188414096832,0.3196021318435669,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8439105749130249,0.4034785330295563,0.3848433196544647,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.70030277967453,0.2251963168382644,1.0306031703948977,285.00018310546875,284.95001220703125,302.0689697265625,293.1585693359375,298.721923828125,297.1830444335937,284.99908447265625,1.0,0.6120762825012207,0.4191569983959198,0.4191569983959198,1.0,1.0,-3.220388412475586,1.0127761363983154,2.2076122760772705,0.2838552594184875,0.942360520362854,0.942360520362854,0.0,176.32357788085938,188.0,56433.953125,0.0,2871.348388671875,1.0,279.4417419433594,283.1127624511719,296.1358337402344,300.7532653808594,293.1499938964844,293.1499938964844,279.1499938964844,33464.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678954005241394,1.0,0.0,0.0,3.675350666046143,3.6753745079040527,9.013445492200844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.017578125,0.0,1542.450927734375,1895.4371337890625,0.0,2182.17236328125,0.9091864824295044,1.0,0.0,3.0,1.0,0.0
18190740,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8287014961242676,0.3893972039222717,0.3535130620002746,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9736284017562866,0.6251821517944336,0.5930880904197693,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8704136610031128,0.4551261663436889,0.3202813565731048,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8376525044441223,0.4035637676715851,0.3853189051151275,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6938890218734741,0.2246042340993881,1.0294907093048096,284.8985900878906,284.95001220703125,302.04998779296875,293.1302795410156,298.70465087890625,297.17498779296875,284.90020751953125,1.0,0.6150636076927185,0.4177281558513641,0.4177281558513641,1.0,1.0,-3.22017765045166,1.0089226961135864,2.211255073547364,0.2801530957221985,0.8472951650619507,0.8472951650619507,0.0,181.85739135742188,191.0,56881.12109375,0.0,2901.3388671875,1.0,279.1575927734375,282.9960632324219,296.15704345703125,300.87481689453125,293.1499938964844,293.1499938964844,279.45001220703125,39220.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778316736221313,1.0,0.0,0.0,3.5400919914245605,3.540115594863892,8.362235348613467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.44970703125,0.0,1437.667724609375,1895.4371337890625,0.0,2270.69384765625,0.8836311101913452,1.0,0.0,3.0,1.0,0.0
18190800,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8287014961242676,0.3893972039222717,0.3535130620002746,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9736284017562866,0.6251821517944336,0.5930880904197693,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8704136610031128,0.4551261663436889,0.3202813565731048,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8376525044441223,0.4035637676715851,0.3853189051151275,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6938890218734741,0.2246042340993881,1.0294907093048096,284.8985900878906,284.95001220703125,302.04998779296875,293.1302795410156,298.70465087890625,297.17498779296875,284.90020751953125,1.0,0.6150636076927185,0.4177281558513641,0.4177281558513641,1.0,1.0,-3.22017765045166,1.0089226961135864,2.211255073547364,0.2801530957221985,0.8472951650619507,0.8472951650619507,0.0,181.85739135742188,191.0,56881.12109375,0.0,2901.3388671875,1.0,279.1575927734375,282.9960632324219,296.15704345703125,300.87481689453125,293.1499938964844,293.1499938964844,279.45001220703125,39220.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778316736221313,1.0,0.0,0.0,3.5400919914245605,3.540115594863892,8.362235348613467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.44970703125,0.0,1437.667724609375,1895.4371337890625,0.0,2270.69384765625,0.8836311101913452,1.0,0.0,3.0,1.0,0.0
18190860,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8324052691459656,0.3935545980930328,0.356149286031723,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9777063131332396,0.630681037902832,0.5969986319541931,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8752792477607727,0.460825115442276,0.3233766555786133,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8420206308364868,0.4087497889995575,0.389035701751709,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6990755796432495,0.2291152626276016,1.0440468788146973,285.0250244140625,284.95001220703125,302.03094482421875,293.1010131835937,298.7289428710937,297.21942138671875,285.0249938964844,1.0,0.6194447875022888,0.4170866906642914,0.4170866906642914,1.0,1.0,-3.2536933422088623,1.0192722082138062,2.2344210147857666,0.2824715673923492,0.9601953625679016,0.9601953625679016,0.0,181.6777801513672,194.0,56719.328125,0.0,2971.011474609375,1.0,279.4416198730469,283.1280822753906,296.07965087890625,300.6980895996094,293.1499938964844,293.1499938964844,279.1499938964844,32697.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687905430793762,1.0,0.0,0.0,3.677983283996582,3.678006887435913,9.026362590702774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.740234375,0.0,1539.6231689453125,1895.4371337890625,0.0,2190.105712890625,0.9094368815422058,1.0,0.0,3.0,1.0,0.0
18190920,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8324052691459656,0.3935545980930328,0.356149286031723,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9777063131332396,0.630681037902832,0.5969986319541931,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8752792477607727,0.460825115442276,0.3233766555786133,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8420206308364868,0.4087497889995575,0.389035701751709,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6990755796432495,0.2291152626276016,1.0440468788146973,285.0250244140625,284.95001220703125,302.03094482421875,293.1010131835937,298.7289428710937,297.21942138671875,285.0249938964844,1.0,0.6194447875022888,0.4170866906642914,0.4170866906642914,1.0,1.0,-3.2536933422088623,1.0192722082138062,2.2344210147857666,0.2824715673923492,0.9601953625679016,0.9601953625679016,0.0,181.6777801513672,194.0,56719.328125,0.0,2971.011474609375,1.0,279.4416198730469,283.1280822753906,296.07965087890625,300.6980895996094,293.1499938964844,293.1499938964844,279.1499938964844,32697.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687905430793762,1.0,0.0,0.0,3.677983283996582,3.678006887435913,9.026362590702774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.740234375,0.0,1539.6231689453125,1895.4371337890625,0.0,2190.105712890625,0.9094368815422058,1.0,0.0,3.0,1.0,0.0
18190980,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8322447538375854,0.3946206867694855,0.3577823340892792,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9777194857597352,0.6332851648330688,0.6001341342926025,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8760075569152832,0.4636891484260559,0.3258604109287262,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8427557349205017,0.4113889634609222,0.3921411037445068,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7009770274162292,0.2315671890974044,1.057559370994568,284.91473388671875,284.95001220703125,302.01141357421875,293.07080078125,298.7310485839844,297.2324523925781,284.9164428710937,1.0,0.6244380474090576,0.4164452254772186,0.4164452254772186,1.0,1.0,-3.282421350479126,1.0278581380844116,2.254563331604004,0.2850097715854645,0.8759893774986267,0.8759893774986267,0.0,184.1053009033203,197.0,57981.11328125,0.0,3046.1240234375,1.0,279.15704345703125,282.98944091796875,296.11541748046875,300.888916015625,293.1499938964844,293.1499938964844,279.45001220703125,37679.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823682427406311,1.0,0.0,0.0,3.614785432815552,3.614809274673462,8.718832305021351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.4990234375,0.0,1506.7838134765625,1895.4371337890625,0.0,2311.42919921875,0.8987994194030762,1.0,0.0,3.0,1.0,0.0
18191040,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8322447538375854,0.3946206867694855,0.3577823340892792,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9777194857597352,0.6332851648330688,0.6001341342926025,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8760075569152832,0.4636891484260559,0.3258604109287262,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8427557349205017,0.4113889634609222,0.3921411037445068,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7009770274162292,0.2315671890974044,1.057559370994568,284.91473388671875,284.95001220703125,302.01141357421875,293.07080078125,298.7310485839844,297.2324523925781,284.9164428710937,1.0,0.6244380474090576,0.4164452254772186,0.4164452254772186,1.0,1.0,-3.282421350479126,1.0278581380844116,2.254563331604004,0.2850097715854645,0.8759893774986267,0.8759893774986267,0.0,184.1053009033203,197.0,57981.11328125,0.0,3046.1240234375,1.0,279.15704345703125,282.98944091796875,296.11541748046875,300.888916015625,293.1499938964844,293.1499938964844,279.45001220703125,37679.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823682427406311,1.0,0.0,0.0,3.614785432815552,3.614809274673462,8.718832305021351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.4990234375,0.0,1506.7838134765625,1895.4371337890625,0.0,2311.42919921875,0.8987994194030762,1.0,0.0,3.0,1.0,0.0
18191100,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8308985233306885,0.3952128291130066,0.3581882417201996,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9763930439949036,0.6346526145935059,0.6012768149375916,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8749684691429138,0.4651293456554413,0.3267843425273895,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8418075442314148,0.4125833511352539,0.3932333290576935,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7004650831222534,0.2325121164321899,1.062089920043945,285.0340881347656,284.95001220703125,302.00146484375,293.05535888671875,298.7310791015625,297.2379150390625,285.0367431640625,1.0,0.6267091631889343,0.4161244928836822,0.4161244928836822,1.0,1.0,-3.292154788970948,1.0304850339889526,2.261669635772705,0.2854865789413452,0.9635339975357056,0.9635339975357056,0.0,185.9792938232422,197.0,57314.92578125,0.0,3077.758056640625,1.0,279.4014587402344,283.1217346191406,296.036376953125,300.6686706542969,293.1499938964844,293.1499938964844,279.45001220703125,33417.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770395278930664,1.0,0.0,0.0,3.6750218868255615,3.675045728683472,9.011833412841952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.1025390625,0.0,1541.72998046875,1895.4371337890625,0.0,2263.600830078125,0.9107080101966858,1.0,0.0,3.0,1.0,0.0
18191160,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.830035388469696,0.3958792984485626,0.3588472008705139,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9755420684814452,0.6361029744148254,0.6026981472969055,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8744233250617981,0.4666367173194885,0.3278770446777344,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8412497639656067,0.4137955009937286,0.3944479525089264,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7002078890800476,0.2333945780992508,1.0665016174316406,285.0259704589844,284.95001220703125,301.99139404296875,293.03973388671875,298.73004150390625,297.2438049316406,285.0245056152344,1.0,0.6289726495742798,0.4154209196567535,0.4154209196567535,1.0,1.0,-3.302736520767212,1.0324372053146362,2.270299434661865,0.2851206958293915,0.9858627915382384,0.9858627915382384,0.0,187.6408233642578,200.0,57612.15234375,0.0,3110.22900390625,1.0,279.44293212890625,283.1107788085937,296.0303649902344,300.7140197753906,293.1499938964844,293.1499938964844,279.1499938964844,32576.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762799859046936,1.0,0.0,0.0,3.756565809249878,3.756590366363525,9.416191915079252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.138671875,0.0,1628.629150390625,1895.4371337890625,0.0,2256.805419921875,0.9267663955688475,1.0,0.0,3.0,1.0,0.0
18191220,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8263100981712341,0.3957588374614715,0.3592335283756256,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.971682906150818,0.6374496817588806,0.6045072078704834,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8712083697319031,0.4683036804199219,0.3293997049331665,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8382416367530823,0.4150672256946563,0.396100789308548,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6977053880691528,0.2342763990163803,1.0723446607589722,284.8970947265625,284.95001220703125,301.97100830078125,293.00787353515625,298.7171936035156,297.2412109375,284.89892578125,1.0,0.632972776889801,0.4140138030052185,0.4140138030052185,1.0,1.0,-3.316236019134521,1.0334190130233765,2.2828168869018555,0.2833514511585235,0.8818070292472839,0.8818070292472839,0.0,191.9256896972656,203.0,58582.23828125,0.0,3164.180419921875,1.0,279.1565246582031,282.96173095703125,296.0502624511719,300.86962890625,293.1499938964844,293.1499938964844,279.45001220703125,38230.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893322706222534,1.0,0.0,0.0,3.677510261535645,3.677534818649292,9.0240411054765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0869140625,0.0,1580.803466796875,1895.4371337890625,0.0,2374.319580078125,0.9130049347877502,1.0,0.0,3.0,1.0,0.0
18191280,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8263100981712341,0.3957588374614715,0.3592335283756256,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.971682906150818,0.6374496817588806,0.6045072078704834,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8712083697319031,0.4683036804199219,0.3293997049331665,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8382416367530823,0.4150672256946563,0.396100789308548,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6977053880691528,0.2342763990163803,1.0723446607589722,284.8970947265625,284.95001220703125,301.97100830078125,293.00787353515625,298.7171936035156,297.2412109375,284.89892578125,1.0,0.632972776889801,0.4140138030052185,0.4140138030052185,1.0,1.0,-3.316236019134521,1.0334190130233765,2.2828168869018555,0.2833514511585235,0.8818070292472839,0.8818070292472839,0.0,191.9256896972656,203.0,58582.23828125,0.0,3164.180419921875,1.0,279.1565246582031,282.96173095703125,296.0502624511719,300.86962890625,293.1499938964844,293.1499938964844,279.45001220703125,38230.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893322706222534,1.0,0.0,0.0,3.677510261535645,3.677534818649292,9.0240411054765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0869140625,0.0,1580.803466796875,1895.4371337890625,0.0,2374.319580078125,0.9130049347877502,1.0,0.0,3.0,1.0,0.0
18191340,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8234703540802002,0.3966028392314911,0.3598067164421081,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9687145352363586,0.6397671103477478,0.6064696907997131,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8689506649971008,0.470836877822876,0.3310295939445495,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8359895348548889,0.416888415813446,0.3977198004722595,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6956291198730469,0.2352778911590576,1.0769422054290771,285.01513671875,284.95001220703125,301.9502258300781,292.97528076171875,298.70928955078125,297.2459411621094,285.0138244628906,1.0,0.6365329027175903,0.4126066565513611,0.4126066565513611,1.0,1.0,-3.3287134170532227,1.0340135097503662,2.2946999073028564,0.2811663448810577,0.9872971177101136,0.9872971177101136,0.0,195.5545349121093,206.0,57936.53515625,0.0,3212.54736328125,1.0,279.4434509277344,283.0935974121094,295.9583435058594,300.666015625,293.1499938964844,293.1499938964844,279.1499938964844,33156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815364599227905,1.0,0.0,0.0,3.795558214187622,3.795583248138428,9.612682561055408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.1328125,0.0,1679.098876953125,1895.4371337890625,0.0,2303.946044921875,0.9358895421028136,1.0,0.0,3.0,1.0,0.0
18191400,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8234703540802002,0.3966028392314911,0.3598067164421081,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9687145352363586,0.6397671103477478,0.6064696907997131,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8689506649971008,0.470836877822876,0.3310295939445495,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8359895348548889,0.416888415813446,0.3977198004722595,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6956291198730469,0.2352778911590576,1.0769422054290771,285.01513671875,284.95001220703125,301.9502258300781,292.97528076171875,298.70928955078125,297.2459411621094,285.0138244628906,1.0,0.6365329027175903,0.4126066565513611,0.4126066565513611,1.0,1.0,-3.3287134170532227,1.0340135097503662,2.2946999073028564,0.2811663448810577,0.9872971177101136,0.9872971177101136,0.0,195.5545349121093,206.0,57936.53515625,0.0,3212.54736328125,1.0,279.4434509277344,283.0935974121094,295.9583435058594,300.666015625,293.1499938964844,293.1499938964844,279.1499938964844,33156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815364599227905,1.0,0.0,0.0,3.795558214187622,3.795583248138428,9.612682561055408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.1328125,0.0,1679.098876953125,1895.4371337890625,0.0,2303.946044921875,0.9358895421028136,1.0,0.0,3.0,1.0,0.0
18191460,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8201203346252441,0.3963566422462463,0.3600236773490906,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9651525616645812,0.6409311294555664,0.6080427169799805,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8662168383598328,0.4724007248878479,0.3324328958988189,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8333205580711365,0.4179266393184662,0.3990791141986847,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6930618286132812,0.2357345968484878,1.0804638862609863,284.8923645019531,284.95001220703125,301.9291687011719,292.9419860839844,298.6956481933594,297.240966796875,284.89434814453125,1.0,0.6398028135299683,0.4115361273288727,0.4115361273288727,1.0,1.0,-3.3384344577789307,1.0344765186309814,2.303957939147949,0.2797047793865204,0.8818535804748535,0.8818535804748535,0.0,199.4086761474609,209.0,58771.96875,0.0,3256.297607421875,1.0,279.15631103515625,282.9517822265625,295.97772216796875,300.80926513671875,293.1499938964844,293.1499938964844,279.45001220703125,38667.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932092547416687,1.0,0.0,0.0,3.69850492477417,3.698529958724976,9.127371072281676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.5947265625,0.0,1608.029541015625,1895.4371337890625,0.0,2409.508544921875,0.9180346131324768,1.0,0.0,3.0,1.0,0.0
18191520,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8201203346252441,0.3963566422462463,0.3600236773490906,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9651525616645812,0.6409311294555664,0.6080427169799805,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8662168383598328,0.4724007248878479,0.3324328958988189,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8333205580711365,0.4179266393184662,0.3990791141986847,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6930618286132812,0.2357345968484878,1.0804638862609863,284.8923645019531,284.95001220703125,301.9291687011719,292.9419860839844,298.6956481933594,297.240966796875,284.89434814453125,1.0,0.6398028135299683,0.4115361273288727,0.4115361273288727,1.0,1.0,-3.3384344577789307,1.0344765186309814,2.303957939147949,0.2797047793865204,0.8818535804748535,0.8818535804748535,0.0,199.4086761474609,209.0,58771.96875,0.0,3256.297607421875,1.0,279.15631103515625,282.9517822265625,295.97772216796875,300.80926513671875,293.1499938964844,293.1499938964844,279.45001220703125,38667.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932092547416687,1.0,0.0,0.0,3.69850492477417,3.698529958724976,9.127371072281676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.5947265625,0.0,1608.029541015625,1895.4371337890625,0.0,2409.508544921875,0.9180346131324768,1.0,0.0,3.0,1.0,0.0
18191580,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8177990317344666,0.3971842229366302,0.3605525195598602,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9627286195755004,0.6432007551193237,0.6099236011505127,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8645996451377869,0.4749607741832733,0.3340555727481842,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8315806984901428,0.4196733832359314,0.4005855023860931,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6912478804588318,0.2365232110023498,1.0838439464569092,285.013916015625,284.95001220703125,301.9078369140625,292.9080810546875,298.6885070800781,297.2452392578125,285.0126953125,1.0,0.6428735852241516,0.4104655683040619,0.4104655683040619,1.0,1.0,-3.349150896072388,1.0353145599365234,2.3138363361358643,0.2781554758548736,0.9879578948020936,0.9879578948020936,0.0,202.5641326904297,212.0,58050.94140625,0.0,3298.571044921875,1.0,279.4435729980469,283.0878295898437,295.8873291015625,300.6017150878906,293.1499938964844,293.1499938964844,279.1499938964844,33365.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846474051475525,1.0,0.0,0.0,3.808996438980103,3.809021472930908,9.680870789452456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.80078125,0.0,1696.7889404296875,1895.4371337890625,0.0,2331.96533203125,0.939074695110321,1.0,0.0,3.0,1.0,0.0
18191640,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8177990317344666,0.3971842229366302,0.3605525195598602,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9627286195755004,0.6432007551193237,0.6099236011505127,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8645996451377869,0.4749607741832733,0.3340555727481842,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8315806984901428,0.4196733832359314,0.4005855023860931,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6912478804588318,0.2365232110023498,1.0838439464569092,285.013916015625,284.95001220703125,301.9078369140625,292.9080810546875,298.6885070800781,297.2452392578125,285.0126953125,1.0,0.6428735852241516,0.4104655683040619,0.4104655683040619,1.0,1.0,-3.349150896072388,1.0353145599365234,2.3138363361358643,0.2781554758548736,0.9879578948020936,0.9879578948020936,0.0,202.5641326904297,212.0,58050.94140625,0.0,3298.571044921875,1.0,279.4435729980469,283.0878295898437,295.8873291015625,300.6017150878906,293.1499938964844,293.1499938964844,279.1499938964844,33365.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846474051475525,1.0,0.0,0.0,3.808996438980103,3.809021472930908,9.680870789452456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.80078125,0.0,1696.7889404296875,1895.4371337890625,0.0,2331.96533203125,0.939074695110321,1.0,0.0,3.0,1.0,0.0
18191700,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8167486190795898,0.3971716165542602,0.3608667254447937,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9616401791572572,0.6438952684402466,0.6109301447868347,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8639221787452698,0.4758685231208801,0.3349172472953796,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8308314085006714,0.4202722311019897,0.401402086019516,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6904613971710205,0.23676298558712,1.0857313871383667,284.8776550292969,284.95001220703125,301.8970642089844,292.8908996582031,298.6824951171875,297.2439270019531,284.8740234375,1.0,0.6444350481033325,0.4099302887916565,0.4099302887916565,1.0,1.0,-3.355034351348877,1.035901427268982,2.319132804870605,0.2775731682777405,0.8965473771095276,0.8965473771095276,0.0,204.11495971679688,212.0,59113.34375,0.0,3320.83349609375,1.0,279.1941223144531,282.9310302734375,295.9367370605469,300.81793212890625,293.1499938964844,293.1499938964844,279.1499938964844,36939.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928297519683838,1.0,0.0,0.0,3.789344787597656,3.789370536804199,9.581236781741609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.826171875,0.0,1701.08740234375,1895.4371337890625,0.0,2406.058837890625,0.9352645874023438,1.0,0.0,3.0,1.0,0.0
18191760,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8148735761642456,0.3969389498233795,0.3607550263404846,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9596179127693176,0.6443376541137695,0.611455500125885,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8624207973480225,0.4765669703483581,0.3354763686656952,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8293641209602356,0.4206790030002594,0.4018943905830383,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6889769434928894,0.2368585467338562,1.0866810083389282,284.89263916015625,284.95001220703125,301.8862609863281,292.87359619140625,298.6746826171875,297.2401123046875,284.8946228027344,1.0,0.6458257436752319,0.4094092547893524,0.4094092547893524,1.0,1.0,-3.3579418659210205,1.035470485687256,2.3224713802337646,0.276605486869812,0.8832135796546936,0.8832135796546936,0.0,206.0698089599609,215.0,58859.453125,0.0,3338.67919921875,1.0,279.1566467285156,282.9475402832031,295.9073181152344,300.7436218261719,293.1499938964844,293.1499938964844,279.45001220703125,38710.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959431409835815,1.0,0.0,0.0,3.708440542221069,3.708465576171875,9.176475828098772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3115234375,0.0,1619.7681884765625,1895.4371337890625,0.0,2434.3935546875,0.9203792214393616,1.0,0.0,3.0,1.0,0.0
18191820,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8128343820571899,0.3977662920951843,0.3612782657146454,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9575164318084716,0.6465833783149719,0.6133072972297668,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.861184298992157,0.4791747331619262,0.3371275067329407,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8279302716255188,0.4224082827568054,0.4033749997615814,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.687375545501709,0.2375698089599609,1.0896400213241575,285.0144958496094,284.95001220703125,301.8645324707031,292.838623046875,298.667724609375,297.24462890625,285.0133056640625,1.0,0.6486910581588745,0.4083672165870666,0.4083672165870666,1.0,1.0,-3.3681135177612305,1.0361496210098269,2.3319637775421143,0.2750319838523865,0.9897329211235046,0.9897329211235046,0.0,208.9942321777344,218.0,58109.90234375,0.0,3378.840576171875,1.0,279.4436340332031,283.084228515625,295.8170471191406,300.53472900390625,293.1499938964844,293.1499938964844,279.1499938964844,33420.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872588038444519,1.0,0.0,0.0,3.816658973693848,3.816684246063232,9.71986082731746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.4521484375,0.0,1706.4302978515625,1895.4371337890625,0.0,2355.55078125,0.9408491849899292,1.0,0.0,3.0,1.0,0.0
18191880,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8128343820571899,0.3977662920951843,0.3612782657146454,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9575164318084716,0.6465833783149719,0.6133072972297668,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.861184298992157,0.4791747331619262,0.3371275067329407,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8279302716255188,0.4224082827568054,0.4033749997615814,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.687375545501709,0.2375698089599609,1.0896400213241575,285.0144958496094,284.95001220703125,301.8645324707031,292.838623046875,298.667724609375,297.24462890625,285.0133056640625,1.0,0.6486910581588745,0.4083672165870666,0.4083672165870666,1.0,1.0,-3.3681135177612305,1.0361496210098269,2.3319637775421143,0.2750319838523865,0.9897329211235046,0.9897329211235046,0.0,208.9942321777344,218.0,58109.90234375,0.0,3378.840576171875,1.0,279.4436340332031,283.084228515625,295.8170471191406,300.53472900390625,293.1499938964844,293.1499938964844,279.1499938964844,33420.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872588038444519,1.0,0.0,0.0,3.816658973693848,3.816684246063232,9.71986082731746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.4521484375,0.0,1706.4302978515625,1895.4371337890625,0.0,2355.55078125,0.9408491849899292,1.0,0.0,3.0,1.0,0.0
18191940,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8100847005844116,0.3975117802619934,0.3614729046821594,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.954613447189331,0.6476808786392212,0.6148046851158142,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8592939972877502,0.480811059474945,0.3385698497295379,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8259384632110596,0.4233893156051636,0.4046602845191955,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.685268759727478,0.2378430664539337,1.0921717882156372,284.8921813964844,284.95001220703125,301.8426818847656,292.8031921386719,298.65386962890625,297.2394714355469,284.8941345214844,1.0,0.6515030264854431,0.4073251485824585,0.4073251485824585,1.0,1.0,-3.3764841556549072,1.036158561706543,2.3403255939483643,0.273444265127182,0.8844913840293884,0.8844913840293884,0.0,212.3661499023437,221.0,58917.5859375,0.0,3417.608154296875,1.0,279.1561889648437,282.9428100585937,295.8369140625,300.6762390136719,293.1499938964844,293.1499938964844,279.45001220703125,38763.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985470294952393,1.0,0.0,0.0,3.716289520263672,3.7163145542144775,9.215361274073076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.84375,0.0,1629.227783203125,1895.4371337890625,0.0,2458.1484375,0.9220705032348632,1.0,0.0,3.0,1.0,0.0
18192000,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8100847005844116,0.3975117802619934,0.3614729046821594,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.954613447189331,0.6476808786392212,0.6148046851158142,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8592939972877502,0.480811059474945,0.3385698497295379,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8259384632110596,0.4233893156051636,0.4046602845191955,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.685268759727478,0.2378430664539337,1.0921717882156372,284.8921813964844,284.95001220703125,301.8426818847656,292.8031921386719,298.65386962890625,297.2394714355469,284.8941345214844,1.0,0.6515030264854431,0.4073251485824585,0.4073251485824585,1.0,1.0,-3.3764841556549072,1.036158561706543,2.3403255939483643,0.273444265127182,0.8844913840293884,0.8844913840293884,0.0,212.3661499023437,221.0,58917.5859375,0.0,3417.608154296875,1.0,279.1561889648437,282.9428100585937,295.8369140625,300.6762390136719,293.1499938964844,293.1499938964844,279.45001220703125,38763.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985470294952393,1.0,0.0,0.0,3.716289520263672,3.7163145542144775,9.215361274073076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.84375,0.0,1629.227783203125,1895.4371337890625,0.0,2458.1484375,0.9220705032348632,1.0,0.0,3.0,1.0,0.0
18192060,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8081398606300354,0.3983284533023834,0.3619819581508636,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9526373744010924,0.649886429309845,0.6166133880615234,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8582392334938049,0.4834522306919098,0.3402405679225921,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8246367573738098,0.4250953495502472,0.4061141610145569,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6837583780288696,0.2385015040636062,1.09486722946167,285.01422119140625,284.95001220703125,301.8207397460937,292.7673645019531,298.6471252441406,297.24420166015625,285.0130920410156,1.0,0.6542627811431885,0.4063145816326141,0.4063145816326141,1.0,1.0,-3.386261224746704,1.0367422103881836,2.3495190143585205,0.2718726098537445,0.9908657670021056,0.9908657670021056,0.0,215.2128295898437,224.0,58160.86328125,0.0,3456.82275390625,1.0,279.4436340332031,283.0821838378906,295.745849609375,300.4667663574219,293.1499938964844,293.1499938964844,279.1499938964844,33473.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898561954498291,1.0,0.0,0.0,3.822300434112549,3.8223257064819336,9.748614502314012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.8349609375,0.0,1713.648193359375,1895.4371337890625,0.0,2379.068115234375,0.9421772360801696,1.0,0.0,3.0,1.0,0.0
18192120,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8081398606300354,0.3983284533023834,0.3619819581508636,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9526373744010924,0.649886429309845,0.6166133880615234,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8582392334938049,0.4834522306919098,0.3402405679225921,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8246367573738098,0.4250953495502472,0.4061141610145569,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6837583780288696,0.2385015040636062,1.09486722946167,285.01422119140625,284.95001220703125,301.8207397460937,292.7673645019531,298.6471252441406,297.24420166015625,285.0130920410156,1.0,0.6542627811431885,0.4063145816326141,0.4063145816326141,1.0,1.0,-3.386261224746704,1.0367422103881836,2.3495190143585205,0.2718726098537445,0.9908657670021056,0.9908657670021056,0.0,215.2128295898437,224.0,58160.86328125,0.0,3456.82275390625,1.0,279.4436340332031,283.0821838378906,295.745849609375,300.4667663574219,293.1499938964844,293.1499938964844,279.1499938964844,33473.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898561954498291,1.0,0.0,0.0,3.822300434112549,3.8223257064819336,9.748614502314012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.8349609375,0.0,1713.648193359375,1895.4371337890625,0.0,2379.068115234375,0.9421772360801696,1.0,0.0,3.0,1.0,0.0
18192180,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8054250478744507,0.3980512619018554,0.3621582090854645,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.949812948703766,0.6509243249893188,0.6180590987205505,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8565030694007874,0.485101968050003,0.3416940867900848,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8227485418319702,0.4260397255420685,0.4073675870895386,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6817287802696228,0.2387210726737976,1.097158670425415,284.8894958496094,284.95001220703125,301.7987670898437,292.7312316894531,298.6332092285156,297.2388000488281,284.892822265625,1.0,0.6569886207580566,0.4053039848804474,0.4053039848804474,1.0,1.0,-3.3942341804504395,1.036661982536316,2.357572317123413,0.2702953219413757,0.8829882144927979,0.8829882144927979,0.0,218.5482482910156,227.0,58940.26953125,0.0,3494.81591796875,1.0,279.1566772460937,282.93798828125,295.7657165527344,300.6086730957031,293.1499938964844,293.1499938964844,279.45001220703125,38903.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013181686401367,1.0,0.0,0.0,3.717700958251953,3.717726230621338,9.22236267797416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.4599609375,0.0,1631.927001953125,1895.4371337890625,0.0,2483.483154296875,0.9225074648857116,1.0,0.0,3.0,1.0,0.0
18192240,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8054250478744507,0.3980512619018554,0.3621582090854645,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.949812948703766,0.6509243249893188,0.6180590987205505,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8565030694007874,0.485101968050003,0.3416940867900848,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8227485418319702,0.4260397255420685,0.4073675870895386,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6817287802696228,0.2387210726737976,1.097158670425415,284.8894958496094,284.95001220703125,301.7987670898437,292.7312316894531,298.6332092285156,297.2388000488281,284.892822265625,1.0,0.6569886207580566,0.4053039848804474,0.4053039848804474,1.0,1.0,-3.3942341804504395,1.036661982536316,2.357572317123413,0.2702953219413757,0.8829882144927979,0.8829882144927979,0.0,218.5482482910156,227.0,58940.26953125,0.0,3494.81591796875,1.0,279.1566772460937,282.93798828125,295.7657165527344,300.6086730957031,293.1499938964844,293.1499938964844,279.45001220703125,38903.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013181686401367,1.0,0.0,0.0,3.717700958251953,3.717726230621338,9.22236267797416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.4599609375,0.0,1631.927001953125,1895.4371337890625,0.0,2483.483154296875,0.9225074648857116,1.0,0.0,3.0,1.0,0.0
