time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8040716648101807,0.3983674943447113,0.362210214138031,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9484098553657532,0.6519033312797546,0.6187188625335693,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8556600213050842,0.4863488376140594,0.3423941731452942,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8218050599098206,0.4268034398555755,0.4079317152500152,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6806870698928833,0.2389727234840393,1.0979934930801392,285.0186767578125,284.95001220703125,301.78778076171875,292.7130432128906,298.62908935546875,297.2401428222656,285.0209655761719,1.0,0.6582666635513306,0.404798686504364,0.404798686504364,1.0,1.0,-3.3976075649261475,1.036409854888916,2.3611977100372314,0.2692845463752746,0.9714978933334352,0.9714978933334352,0.0,220.15733337402344,227.0,58082.12890625,0.0,3512.102294921875,1.0,279.4036865234375,283.08709716796875,295.68096923828125,300.3651733398437,293.1499938964844,293.1499938964844,279.45001220703125,34383.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794478714466095,1.0,0.0,0.0,3.761223316192627,3.7612481117248535,9.439554560231044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.458984375,0.0,1648.0040283203125,1895.4371337890625,0.0,2421.056640625,0.9306955933570862,1.0,0.0,3.0,1.0,0.0
18192360,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8035510182380676,0.3988809585571289,0.3626708090305328,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9479269981384276,0.6530888080596924,0.6198293566703796,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8555858135223389,0.4877755343914032,0.3433878719806671,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8215435743331909,0.4277405440807342,0.4088076651096344,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6802908182144165,0.2393429726362228,1.0996692180633545,285.0147705078125,284.95001220703125,301.7768249511719,292.6947937011719,298.6266784667969,297.2437744140625,285.0137634277344,1.0,0.6596803069114685,0.4042927026748657,0.4042927026748657,1.0,1.0,-3.4037582874298096,1.037118434906006,2.366639852523804,0.2686586380004883,0.9920769333839417,0.9920769333839417,0.0,221.3534240722656,230.0,58206.48046875,0.0,3533.585693359375,1.0,279.44342041015625,283.0819396972656,295.67291259765625,300.3957824707031,293.1499938964844,293.1499938964844,279.1499938964844,33485.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924732565879822,1.0,0.0,0.0,3.825021982192993,3.825047254562378,9.762502486410083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.4599609375,0.0,1717.02685546875,1895.4371337890625,0.0,2402.8193359375,0.9428985118865968,1.0,0.0,3.0,1.0,0.0
18192420,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8009583950042725,0.3986545205116272,0.3628793954849243,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9451646208763124,0.6540393233299255,0.6212003231048584,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.853969156742096,0.4894077181816101,0.3448344469070434,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8197675943374634,0.428713709115982,0.4100759327411651,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6783440113067627,0.2395308315753936,1.1018027067184448,284.8924865722656,284.95001220703125,301.7549133300781,292.6581420898437,298.6126708984375,297.2382202148437,284.8941955566406,1.0,0.6623485684394836,0.4032807350158691,0.4032807350158691,1.0,1.0,-3.4114997386932373,1.0369174480438232,2.374582290649414,0.2670167684555053,0.8873711824417114,0.8873711824417114,0.0,224.66452026367188,233.0,59010.51953125,0.0,3571.2353515625,1.0,279.1563415527344,282.9371032714844,295.69097900390625,300.53387451171875,293.1499938964844,293.1499938964844,279.45001220703125,38670.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035531640052795,1.0,0.0,0.0,3.728171825408936,3.728196859359741,9.274384638047196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.7626953125,0.0,1642.30029296875,1895.4371337890625,0.0,2503.95556640625,0.9246857762336732,1.0,0.0,3.0,1.0,0.0
18192480,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8009583950042725,0.3986545205116272,0.3628793954849243,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9451646208763124,0.6540393233299255,0.6212003231048584,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.853969156742096,0.4894077181816101,0.3448344469070434,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8197675943374634,0.428713709115982,0.4100759327411651,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6783440113067627,0.2395308315753936,1.1018027067184448,284.8924865722656,284.95001220703125,301.7549133300781,292.6581420898437,298.6126708984375,297.2382202148437,284.8941955566406,1.0,0.6623485684394836,0.4032807350158691,0.4032807350158691,1.0,1.0,-3.4114997386932373,1.0369174480438232,2.374582290649414,0.2670167684555053,0.8873711824417114,0.8873711824417114,0.0,224.66452026367188,233.0,59010.51953125,0.0,3571.2353515625,1.0,279.1563415527344,282.9371032714844,295.69097900390625,300.53387451171875,293.1499938964844,293.1499938964844,279.45001220703125,38670.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035531640052795,1.0,0.0,0.0,3.728171825408936,3.728196859359741,9.274384638047196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.7626953125,0.0,1642.30029296875,1895.4371337890625,0.0,2503.95556640625,0.9246857762336732,1.0,0.0,3.0,1.0,0.0
18192540,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7991645336151123,0.399503082036972,0.3634156584739685,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9432455897331238,0.6560525894165039,0.6228370666503906,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8530701994895935,0.4920110702514648,0.3464843332767486,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8186172842979431,0.4304254651069641,0.411533385515213,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6769222617149353,0.2401039004325866,1.1041154861450195,285.0133972167969,284.95001220703125,301.7331237792969,292.6213684082031,298.60565185546875,297.24237060546875,285.0123596191406,1.0,0.6649793982505798,0.4022687673568725,0.4022687673568725,1.0,1.0,-3.4206223487854004,1.0371936559677124,2.3834285736083984,0.2652941346168518,0.992402732372284,0.992402732372284,0.0,227.47938537597656,236.0,58251.4375,0.0,3609.47705078125,1.0,279.4437561035156,283.0799560546875,295.59991455078125,300.32501220703125,293.1499938964844,293.1499938964844,279.1499938964844,33545.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949259281158447,1.0,0.0,0.0,3.8304073810577393,3.830432653427124,9.790011290533585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.794921875,0.0,1724.019775390625,1895.4371337890625,0.0,2425.1279296875,0.94405597448349,1.0,0.0,3.0,1.0,0.0
18192600,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7991645336151123,0.399503082036972,0.3634156584739685,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9432455897331238,0.6560525894165039,0.6228370666503906,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8530701994895935,0.4920110702514648,0.3464843332767486,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8186172842979431,0.4304254651069641,0.411533385515213,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6769222617149353,0.2401039004325866,1.1041154861450195,285.0133972167969,284.95001220703125,301.7331237792969,292.6213684082031,298.60565185546875,297.24237060546875,285.0123596191406,1.0,0.6649793982505798,0.4022687673568725,0.4022687673568725,1.0,1.0,-3.4206223487854004,1.0371936559677124,2.3834285736083984,0.2652941346168518,0.992402732372284,0.992402732372284,0.0,227.47938537597656,236.0,58251.4375,0.0,3609.47705078125,1.0,279.4437561035156,283.0799560546875,295.59991455078125,300.32501220703125,293.1499938964844,293.1499938964844,279.1499938964844,33545.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949259281158447,1.0,0.0,0.0,3.8304073810577393,3.830432653427124,9.790011290533585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.794921875,0.0,1724.019775390625,1895.4371337890625,0.0,2425.1279296875,0.94405597448349,1.0,0.0,3.0,1.0,0.0
18192660,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7966814637184143,0.3992815613746643,0.3636427521705627,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9405016899108888,0.6569017171859741,0.6241066455841064,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8515262007713318,0.4936179518699646,0.3479080498218536,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.816908597946167,0.4313871562480926,0.4128014147281647,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6750263571739197,0.2402509003877639,1.1060678958892822,284.89141845703125,284.95001220703125,301.7114562988281,292.5844421386719,298.5916748046875,297.2367858886719,284.89312744140625,1.0,0.667587161064148,0.4012416899204254,0.4012416899204254,1.0,1.0,-3.428019046783448,1.036795973777771,2.3912229537963867,0.2635349035263061,0.8874838352203369,0.8874838352203369,0.0,230.78778076171875,239.0,59054.45703125,0.0,3646.612060546875,1.0,279.1560974121094,282.9354248046875,295.6176452636719,300.46221923828125,293.1499938964844,293.1499938964844,279.45001220703125,38732.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060559034347534,1.0,0.0,0.0,3.732260465621948,3.732285737991333,9.294738561038684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.62890625,0.0,1647.5323486328125,1895.4371337890625,0.0,2526.92041015625,0.9255656599998474,1.0,0.0,3.0,1.0,0.0
18192720,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7966814637184143,0.3992815613746643,0.3636427521705627,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9405016899108888,0.6569017171859741,0.6241066455841064,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8515262007713318,0.4936179518699646,0.3479080498218536,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.816908597946167,0.4313871562480926,0.4128014147281647,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6750263571739197,0.2402509003877639,1.1060678958892822,284.89141845703125,284.95001220703125,301.7114562988281,292.5844421386719,298.5916748046875,297.2367858886719,284.89312744140625,1.0,0.667587161064148,0.4012416899204254,0.4012416899204254,1.0,1.0,-3.428019046783448,1.036795973777771,2.3912229537963867,0.2635349035263061,0.8874838352203369,0.8874838352203369,0.0,230.78778076171875,239.0,59054.45703125,0.0,3646.612060546875,1.0,279.1560974121094,282.9354248046875,295.6176452636719,300.46221923828125,293.1499938964844,293.1499938964844,279.45001220703125,38732.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060559034347534,1.0,0.0,0.0,3.732260465621948,3.732285737991333,9.294738561038684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.62890625,0.0,1647.5323486328125,1895.4371337890625,0.0,2526.92041015625,0.9255656599998474,1.0,0.0,3.0,1.0,0.0
18192780,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7949446439743042,0.4001109302043915,0.364160418510437,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9385998845100404,0.6588390469551086,0.6256663203239441,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8506863713264465,0.49622443318367,0.3495559692382812,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8157877922058105,0.4330653250217438,0.4142304062843323,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6736336946487427,0.2407857626676559,1.108206033706665,285.012939453125,284.95001220703125,301.69000244140625,292.5475158691406,298.5844421386719,297.2405090332031,285.01190185546875,1.0,0.6701579093933105,0.4002146422863006,0.4002146422863006,1.0,1.0,-3.436779737472534,1.036866545677185,2.3999133110046387,0.2616847455501556,0.9924757480621338,0.9924757480621338,0.0,233.6012420654297,242.0,58277.49609375,0.0,3684.32373046875,1.0,279.4437561035156,283.07928466796875,295.52593994140625,300.2520446777344,293.1499938964844,293.1499938964844,279.1499938964844,33583.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974002957344055,1.0,0.0,0.0,3.8327767848968506,3.8328020572662354,9.802126896829575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.6142578125,0.0,1727.19580078125,1895.4371337890625,0.0,2447.6806640625,0.94461852312088,1.0,0.0,3.0,1.0,0.0
18192840,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7949446439743042,0.4001109302043915,0.364160418510437,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9385998845100404,0.6588390469551086,0.6256663203239441,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8506863713264465,0.49622443318367,0.3495559692382812,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8157877922058105,0.4330653250217438,0.4142304062843323,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6736336946487427,0.2407857626676559,1.108206033706665,285.012939453125,284.95001220703125,301.69000244140625,292.5475158691406,298.5844421386719,297.2405090332031,285.01190185546875,1.0,0.6701579093933105,0.4002146422863006,0.4002146422863006,1.0,1.0,-3.436779737472534,1.036866545677185,2.3999133110046387,0.2616847455501556,0.9924757480621338,0.9924757480621338,0.0,233.6012420654297,242.0,58277.49609375,0.0,3684.32373046875,1.0,279.4437561035156,283.07928466796875,295.52593994140625,300.2520446777344,293.1499938964844,293.1499938964844,279.1499938964844,33583.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974002957344055,1.0,0.0,0.0,3.8327767848968506,3.8328020572662354,9.802126896829575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.6142578125,0.0,1727.19580078125,1895.4371337890625,0.0,2447.6806640625,0.94461852312088,1.0,0.0,3.0,1.0,0.0
18192900,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7941415905952454,0.4001066982746124,0.3644796311855316,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9377090334892272,0.6593595743179321,0.6265116930007935,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.850317656993866,0.4971344172954559,0.3504225015640259,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8152828216552734,0.433621883392334,0.415008544921875,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6730151772499084,0.2409111410379409,1.1095527410507202,284.87921142578125,284.95001220703125,301.67938232421875,292.529052734375,298.578369140625,297.2388610839844,284.8759765625,1.0,0.671509325504303,0.3997010886669159,0.3997010886669159,1.0,1.0,-3.4417855739593506,1.0371023416519165,2.404683351516724,0.2609632611274719,0.9026473164558412,0.9026473164558412,0.0,235.0370483398437,242.0,59286.42578125,0.0,3704.926513671875,1.0,279.19366455078125,282.9183349609375,295.573486328125,300.4625244140625,293.1499938964844,293.1499938964844,279.1499938964844,36993.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054242730140686,1.0,0.0,0.0,3.812524557113648,3.8125503063201904,9.69881284618168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3037109375,0.0,1729.376220703125,1895.4371337890625,0.0,2521.120849609375,0.9405978918075562,1.0,0.0,3.0,1.0,0.0
18192960,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7925367951393127,0.3998649716377258,0.3643675446510315,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9358973503112792,0.6596183180809021,0.6268689036369324,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8492259979248047,0.4978362321853637,0.3509818613529205,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8141087293624878,0.4339807033538818,0.4154567718505859,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6717870831489563,0.2408965677022934,1.1099936962127686,284.8916015625,284.95001220703125,301.6687927246094,292.5105895996094,298.570556640625,297.2348022460937,284.893310546875,1.0,0.6727062463760376,0.3991967439651489,0.3991967439651489,1.0,1.0,-3.44382643699646,1.0363374948501587,2.407488822937012,0.2598692178726196,0.887880265712738,0.887880265712738,0.0,236.908432006836,230.0,59078.03515625,0.0,3720.9091796875,1.0,279.1564636230469,282.9355163574219,295.5433959960937,300.3886108398437,293.1499938964844,293.1499938964844,279.45001220703125,38706.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084559440612793,1.0,0.0,0.0,3.734042406082153,3.734067678451538,9.303615797762176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.52734375,0.0,1649.4093017578125,1895.4371337890625,0.0,2548.981201171875,0.926025688648224,1.0,0.0,3.0,1.0,0.0
18193020,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7964999079704285,0.4006780683994293,0.3646125793457031,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9415985345840454,0.6614969372749329,0.6281033754348755,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8541896343231201,0.5004686713218689,0.3524458110332489,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8184015154838562,0.4356197118759155,0.4165786504745483,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6752387285232544,0.2414111644029617,1.1107425689697266,285.0111694335937,284.95001220703125,301.6478881835937,292.4737243652344,298.5634765625,297.23858642578125,285.01007080078125,1.0,0.6710265874862671,0.3981880247592926,0.3981880247592926,1.0,1.0,-3.449611186981201,1.0353987216949463,2.414212465286255,0.2577197253704071,0.9910706281661988,0.9910706281661988,0.0,232.81326293945312,218.0,58258.4140625,0.0,3710.955810546875,1.0,279.4437866210937,283.078125,295.45166015625,300.1766662597656,293.1499938964844,293.1499938964844,279.1499938964844,33637.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997363209724426,1.0,0.0,0.0,3.832831621170044,3.8328568935394287,9.80240770331875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.931640625,0.0,1727.683837890625,1895.4371337890625,0.0,2469.0146484375,0.9446585178375244,1.0,0.0,3.0,1.0,0.0
18193080,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7964999079704285,0.4006780683994293,0.3646125793457031,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9415985345840454,0.6614969372749329,0.6281033754348755,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8541896343231201,0.5004686713218689,0.3524458110332489,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8184015154838562,0.4356197118759155,0.4165786504745483,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6752387285232544,0.2414111644029617,1.1107425689697266,285.0111694335937,284.95001220703125,301.6478881835937,292.4737243652344,298.5634765625,297.23858642578125,285.01007080078125,1.0,0.6710265874862671,0.3981880247592926,0.3981880247592926,1.0,1.0,-3.449611186981201,1.0353987216949463,2.414212465286255,0.2577197253704071,0.9910706281661988,0.9910706281661988,0.0,232.81326293945312,218.0,58258.4140625,0.0,3710.955810546875,1.0,279.4437866210937,283.078125,295.45166015625,300.1766662597656,293.1499938964844,293.1499938964844,279.1499938964844,33637.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997363209724426,1.0,0.0,0.0,3.832831621170044,3.8328568935394287,9.80240770331875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.931640625,0.0,1727.683837890625,1895.4371337890625,0.0,2469.0146484375,0.9446585178375244,1.0,0.0,3.0,1.0,0.0
18193140,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.803316593170166,0.4004598557949066,0.364438533782959,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.951000452041626,0.6622682809829712,0.6288676261901855,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8622574210166931,0.5021817088127136,0.3536151051521301,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8253938555717468,0.4365221858024597,0.41736900806427,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6813105344772339,0.2415617555379867,1.1106421947479248,284.8895263671875,284.95001220703125,301.6272888183594,292.43701171875,298.5500793457031,297.2334899902344,284.89117431640625,1.0,0.6674257516860962,0.3971792757511139,0.3971792757511139,1.0,1.0,-3.452568769454956,1.033463954925537,2.419104814529419,0.255412757396698,0.8848569393157959,0.8848569393157959,0.0,225.2973480224609,206.0,58990.3828125,0.0,3673.884765625,1.0,279.1561279296875,282.9352111816406,295.4687805175781,300.3087463378906,293.1499938964844,293.1499938964844,279.45001220703125,38895.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105779886245728,1.0,0.0,0.0,3.728367567062378,3.728392839431762,9.27535836581228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.09765625,0.0,1644.2462158203125,1895.4371337890625,0.0,2568.51708984375,0.9248065948486328,1.0,0.0,3.0,1.0,0.0
18193200,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.803316593170166,0.4004598557949066,0.364438533782959,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.951000452041626,0.6622682809829712,0.6288676261901855,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8622574210166931,0.5021817088127136,0.3536151051521301,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8253938555717468,0.4365221858024597,0.41736900806427,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6813105344772339,0.2415617555379867,1.1106421947479248,284.8895263671875,284.95001220703125,301.6272888183594,292.43701171875,298.5500793457031,297.2334899902344,284.89117431640625,1.0,0.6674257516860962,0.3971792757511139,0.3971792757511139,1.0,1.0,-3.452568769454956,1.033463954925537,2.419104814529419,0.255412757396698,0.8848569393157959,0.8848569393157959,0.0,225.2973480224609,206.0,58990.3828125,0.0,3673.884765625,1.0,279.1561279296875,282.9352111816406,295.4687805175781,300.3087463378906,293.1499938964844,293.1499938964844,279.45001220703125,38895.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105779886245728,1.0,0.0,0.0,3.728367567062378,3.728392839431762,9.27535836581228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.09765625,0.0,1644.2462158203125,1895.4371337890625,0.0,2568.51708984375,0.9248065948486328,1.0,0.0,3.0,1.0,0.0
18193260,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.813029944896698,0.4013033807277679,0.3645015358924866,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9637236595153807,0.6642096638679504,0.6299182176589966,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8738340139389038,0.5050197243690491,0.3550421297550201,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.835202157497406,0.4381550848484039,0.418260246515274,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6900733709335327,0.2421674132347107,1.1106836795806885,285.0090026855469,284.95001220703125,301.6070861816406,292.40045166015625,298.5443725585937,297.238525390625,285.0082702636719,1.0,0.6627756357192993,0.3962600827217102,0.3962600827217102,1.0,1.0,-3.4567365646362305,1.0322024822235107,2.42453408241272,0.2532441914081573,0.9865700602531432,0.9865700602531432,0.0,215.2833404541016,194.0,58148.55078125,0.0,3624.955078125,1.0,279.4428405761719,283.0787048339844,295.3775329589844,300.094482421875,293.1499938964844,293.1499938964844,279.1499938964844,33748.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801547646522522,1.0,0.0,0.0,3.823443651199341,3.8234689235687256,9.754447773957509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.671875,0.0,1717.1812744140625,1895.4371337890625,0.0,2485.583251953125,0.9428635239601136,1.0,0.0,3.0,1.0,0.0
18193320,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.813029944896698,0.4013033807277679,0.3645015358924866,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9637236595153807,0.6642096638679504,0.6299182176589966,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8738340139389038,0.5050197243690491,0.3550421297550201,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.835202157497406,0.4381550848484039,0.418260246515274,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6900733709335327,0.2421674132347107,1.1106836795806885,285.0090026855469,284.95001220703125,301.6070861816406,292.40045166015625,298.5443725585937,297.238525390625,285.0082702636719,1.0,0.6627756357192993,0.3962600827217102,0.3962600827217102,1.0,1.0,-3.4567365646362305,1.0322024822235107,2.42453408241272,0.2532441914081573,0.9865700602531432,0.9865700602531432,0.0,215.2833404541016,194.0,58148.55078125,0.0,3624.955078125,1.0,279.4428405761719,283.0787048339844,295.3775329589844,300.094482421875,293.1499938964844,293.1499938964844,279.1499938964844,33748.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801547646522522,1.0,0.0,0.0,3.823443651199341,3.8234689235687256,9.754447773957509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.671875,0.0,1717.1812744140625,1895.4371337890625,0.0,2485.583251953125,0.9428635239601136,1.0,0.0,3.0,1.0,0.0
18193380,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8232890963554382,0.4011044800281524,0.3642235994338989,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9767951965332032,0.6650422215461731,0.6306225657463074,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8869791626930237,0.5069243907928467,0.3562577366828918,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8463525772094727,0.4390429556369781,0.4189119040966034,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7000118494033813,0.242405891418457,1.1104038953781128,284.89044189453125,284.95001220703125,301.5873107910156,292.3641662597656,298.5322570800781,297.23443603515625,284.8921203613281,1.0,0.657573938369751,0.3953408896923065,0.3953408896923065,1.0,1.0,-3.459169387817383,1.0303326845169067,2.4288368225097656,0.2510967254638672,0.8820204138755798,0.8820204138755798,0.0,204.7356719970703,182.0,58861.015625,0.0,3568.556640625,1.0,279.1561889648437,282.93878173828125,295.3949279785156,300.2256164550781,293.1499938964844,293.1499938964844,279.45001220703125,38957.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121442794799805,1.0,0.0,0.0,3.716726779937744,3.716752052307129,9.217529850502616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.986328125,0.0,1631.213134765625,1895.4371337890625,0.0,2582.95361328125,0.922283172607422,1.0,0.0,3.0,1.0,0.0
18193440,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8232890963554382,0.4011044800281524,0.3642235994338989,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9767951965332032,0.6650422215461731,0.6306225657463074,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8869791626930237,0.5069243907928467,0.3562577366828918,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8463525772094727,0.4390429556369781,0.4189119040966034,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7000118494033813,0.242405891418457,1.1104038953781128,284.89044189453125,284.95001220703125,301.5873107910156,292.3641662597656,298.5322570800781,297.23443603515625,284.8921203613281,1.0,0.657573938369751,0.3953408896923065,0.3953408896923065,1.0,1.0,-3.459169387817383,1.0303326845169067,2.4288368225097656,0.2510967254638672,0.8820204138755798,0.8820204138755798,0.0,204.7356719970703,182.0,58861.015625,0.0,3568.556640625,1.0,279.1561889648437,282.93878173828125,295.3949279785156,300.2256164550781,293.1499938964844,293.1499938964844,279.45001220703125,38957.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121442794799805,1.0,0.0,0.0,3.716726779937744,3.716752052307129,9.217529850502616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.986328125,0.0,1631.213134765625,1895.4371337890625,0.0,2582.95361328125,0.922283172607422,1.0,0.0,3.0,1.0,0.0
18193500,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8289415836334229,0.4014346003532409,0.3640346825122833,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9834810495376588,0.6658999919891357,0.6308972239494324,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8943692445755005,0.5083116888999939,0.3568487465381622,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8526807427406311,0.4397730827331543,0.419171392917633,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7055202722549438,0.2426808327436447,1.110020637512207,285.01300048828125,284.95001220703125,301.5776062011719,292.3461303710937,298.5289306640625,297.23614501953125,285.0149230957031,1.0,0.6547772288322449,0.3948812782764435,0.3948812782764435,1.0,1.0,-3.459827423095703,1.0292125940322876,2.430614948272705,0.2498138844966888,0.964785099029541,0.964785099029541,0.0,199.18453979492188,182.0,57956.19921875,0.0,3537.36328125,1.0,279.40301513671875,283.0850524902344,295.31207275390625,299.9852294921875,293.1499938964844,293.1499938964844,279.45001220703125,34595.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805202305316925,1.0,0.0,0.0,3.754530906677246,3.7545557022094727,9.405993068867248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.515625,0.0,1641.795654296875,1895.4371337890625,0.0,2519.0830078125,0.929263174533844,1.0,0.0,3.0,1.0,0.0
18193560,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8359178304672241,0.4019657373428345,0.364239752292633,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9909532070159912,0.6669869422912598,0.6316210031509399,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9032722115516664,0.5098868012428284,0.3577329814434051,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8604323863983154,0.440669447183609,0.4197300672531128,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7120875120162964,0.2430794686079025,1.1104718446731567,285.0091857910156,284.95001220703125,301.5679931640625,292.3281555175781,298.5273132324219,297.2399597167969,285.00811767578125,1.0,0.6520684957504272,0.3944421112537384,0.3944421112537384,1.0,1.0,-3.46321988105774,1.029078245162964,2.4341418743133545,0.2489455789327621,0.9833942651748656,0.9833942651748656,0.0,193.126708984375,170.0,58027.421875,0.0,3509.686767578125,1.0,279.4437561035156,283.0810546875,295.3037109375,300.0121765136719,293.1499938964844,293.1499938964844,279.1499938964844,33677.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029658794403076,1.0,0.0,0.0,3.814548969268799,3.814574241638184,9.709115147416014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.5673828125,0.0,1705.8958740234375,1895.4371337890625,0.0,2498.572509765625,0.9405871033668518,1.0,0.0,3.0,1.0,0.0
18193620,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.848014235496521,0.4017502665519714,0.3639929592609405,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6680299639701843,0.625687837600708,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9200737476348876,0.5118473172187805,0.3590259552001953,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8742397427558899,0.4415186643600464,0.4203908443450928,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7227243781089783,0.2433406114578247,1.1105061769485474,284.8881530761719,284.95001220703125,301.5492248535156,292.29254150390625,298.5157470703125,297.2364501953125,284.8891906738281,1.0,0.6460170745849609,0.3935638070106506,0.3935638070106506,1.0,1.0,-3.4589905738830566,1.025029182434082,2.4339613914489746,0.2463540732860565,0.877234935760498,0.877234935760498,0.0,182.853271484375,158.0,58660.1796875,0.0,3438.135986328125,1.0,279.1562805175781,282.9396667480469,295.322998046875,300.1434326171875,293.1499938964844,293.1499938964844,279.45001220703125,39059.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135805130004883,1.0,0.0,0.0,3.703876495361328,3.703901529312134,9.153902738034958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.96630859375,0.0,1617.166748046875,1895.4371337890625,0.0,2596.20458984375,0.9194113612174988,1.0,0.0,3.0,1.0,0.0
18193680,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.848014235496521,0.4017502665519714,0.3639929592609405,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6680299639701843,0.625687837600708,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9200737476348876,0.5118473172187805,0.3590259552001953,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8742397427558899,0.4415186643600464,0.4203908443450928,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7227243781089783,0.2433406114578247,1.1105061769485474,284.8881530761719,284.95001220703125,301.5492248535156,292.29254150390625,298.5157470703125,297.2364501953125,284.8891906738281,1.0,0.6460170745849609,0.3935638070106506,0.3935638070106506,1.0,1.0,-3.4589905738830566,1.025029182434082,2.4339613914489746,0.2463540732860565,0.877234935760498,0.877234935760498,0.0,182.853271484375,158.0,58660.1796875,0.0,3438.135986328125,1.0,279.1562805175781,282.9396667480469,295.322998046875,300.1434326171875,293.1499938964844,293.1499938964844,279.45001220703125,39059.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135805130004883,1.0,0.0,0.0,3.703876495361328,3.703901529312134,9.153902738034958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.96630859375,0.0,1617.166748046875,1895.4371337890625,0.0,2596.20458984375,0.9194113612174988,1.0,0.0,3.0,1.0,0.0
18193740,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8584523797035217,0.4024101793766022,0.3640362620353699,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6731232404708862,0.6026098132133484,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9351850748062134,0.5146957635879517,0.3605808317661285,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8860951662063599,0.4429526329040527,0.4212372601032257,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7312642335891724,0.2438866645097732,1.1109634637832642,284.98846435546875,284.95001220703125,301.531005859375,292.2572937011719,298.5158386230469,297.250732421875,284.9866638183594,1.0,0.6380447745323181,0.3926854729652405,0.3926854729652405,1.0,1.0,-3.433948516845703,1.013910889625549,2.420037746429444,0.2410461455583572,0.9590978026390076,0.9590978026390076,0.0,174.15103149414062,146.0,57395.515625,0.0,3329.035888671875,1.0,279.4434814453125,283.0713806152344,295.2274780273437,299.9060974121094,293.1499938964844,293.1499938964844,279.1499938964844,34250.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033792972564697,1.0,0.0,0.0,3.783193588256836,3.783218383789064,9.55015480030852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.0791015625,0.0,1672.8944091796875,1895.4371337890625,0.0,2502.36181640625,0.9337531328201294,1.0,0.0,3.0,1.0,0.0
18193800,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8584523797035217,0.4024101793766022,0.3640362620353699,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6731232404708862,0.6026098132133484,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9351850748062134,0.5146957635879517,0.3605808317661285,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8860951662063599,0.4429526329040527,0.4212372601032257,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7312642335891724,0.2438866645097732,1.1109634637832642,284.98846435546875,284.95001220703125,301.531005859375,292.2572937011719,298.5158386230469,297.250732421875,284.9866638183594,1.0,0.6380447745323181,0.3926854729652405,0.3926854729652405,1.0,1.0,-3.433948516845703,1.013910889625549,2.420037746429444,0.2410461455583572,0.9590978026390076,0.9590978026390076,0.0,174.15103149414062,146.0,57395.515625,0.0,3329.035888671875,1.0,279.4434814453125,283.0713806152344,295.2274780273437,299.9060974121094,293.1499938964844,293.1499938964844,279.1499938964844,34250.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033792972564697,1.0,0.0,0.0,3.783193588256836,3.783218383789064,9.55015480030852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.0791015625,0.0,1672.8944091796875,1895.4371337890625,0.0,2502.36181640625,0.9337531328201294,1.0,0.0,3.0,1.0,0.0
18193860,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8708178400993347,0.4020330905914306,0.3636665344238281,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.6802537441253662,0.5766467452049255,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.952106773853302,0.5165789723396301,0.3618392050266266,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8999830484390259,0.4436297416687011,0.4217743575572967,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7412773966789246,0.244057759642601,1.1107808351516724,284.87872314453125,284.95001220703125,301.5133972167969,292.2225341796875,298.5203857421875,297.2701110839844,284.8799743652344,1.0,0.6289499998092651,0.3920933902263641,0.3920933902263641,1.0,1.0,-3.4042296409606934,1.0020196437835691,2.402209997177124,0.2360050082206726,0.8477295637130737,0.8477295637130737,0.0,164.64085388183594,164.0,57385.2265625,0.0,3205.313720703125,1.0,279.1571960449219,282.9539794921875,295.2381286621094,299.9863586425781,293.1499938964844,293.1499938964844,279.45001220703125,40355.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811076283454895,1.0,0.0,0.0,3.6098437309265137,3.609868288040161,8.695010365045164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.6455078125,0.0,1521.1822509765625,1895.4371337890625,0.0,2573.1083984375,0.8996648788452148,1.0,0.0,3.0,1.0,0.0
18193920,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8708178400993347,0.4020330905914306,0.3636665344238281,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.6802537441253662,0.5766467452049255,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.952106773853302,0.5165789723396301,0.3618392050266266,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8999830484390259,0.4436297416687011,0.4217743575572967,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7412773966789246,0.244057759642601,1.1107808351516724,284.87872314453125,284.95001220703125,301.5133972167969,292.2225341796875,298.5203857421875,297.2701110839844,284.8799743652344,1.0,0.6289499998092651,0.3920933902263641,0.3920933902263641,1.0,1.0,-3.4042296409606934,1.0020196437835691,2.402209997177124,0.2360050082206726,0.8477295637130737,0.8477295637130737,0.0,164.64085388183594,164.0,57385.2265625,0.0,3205.313720703125,1.0,279.1571960449219,282.9539794921875,295.2381286621094,299.9863586425781,293.1499938964844,293.1499938964844,279.45001220703125,40355.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811076283454895,1.0,0.0,0.0,3.6098437309265137,3.609868288040161,8.695010365045164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.6455078125,0.0,1521.1822509765625,1895.4371337890625,0.0,2573.1083984375,0.8996648788452148,1.0,0.0,3.0,1.0,0.0
18193980,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8730474710464478,0.402826577425003,0.3640317022800445,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6883394122123718,0.5728588104248047,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9561501145362854,0.5196574330329895,0.3637056350708008,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9028661847114564,0.4451639950275421,0.4229221642017364,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7432935237884521,0.2448083758354187,1.1130808591842651,284.997314453125,284.95001220703125,301.4964294433594,292.1883239746094,298.5359802246094,297.3021545410156,284.997314453125,1.0,0.6295101642608643,0.3915013074874878,0.3915013074874878,1.0,1.0,-3.4064435958862305,1.0010861158370972,2.405357360839844,0.2339524328708648,0.9400562047958374,0.9400562047958374,0.0,163.53866577148438,182.0,56515.9296875,0.0,3203.999267578125,1.0,279.44195556640625,283.0977783203125,295.1508483886719,299.7600402832031,293.1499938964844,293.1499938964844,279.1499938964844,34102.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798907995223999,1.0,0.0,0.0,3.6947333812713614,3.694757461547852,9.108765084420156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.30078125,0.0,1569.1343994140625,1895.4371337890625,0.0,2461.4453125,0.9141845703125,1.0,0.0,3.0,1.0,0.0
18194040,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8730474710464478,0.402826577425003,0.3640317022800445,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6883394122123718,0.5728588104248047,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9561501145362854,0.5196574330329895,0.3637056350708008,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9028661847114564,0.4451639950275421,0.4229221642017364,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7432935237884521,0.2448083758354187,1.1130808591842651,284.997314453125,284.95001220703125,301.4964294433594,292.1883239746094,298.5359802246094,297.3021545410156,284.997314453125,1.0,0.6295101642608643,0.3915013074874878,0.3915013074874878,1.0,1.0,-3.4064435958862305,1.0010861158370972,2.405357360839844,0.2339524328708648,0.9400562047958374,0.9400562047958374,0.0,163.53866577148438,182.0,56515.9296875,0.0,3203.999267578125,1.0,279.44195556640625,283.0977783203125,295.1508483886719,299.7600402832031,293.1499938964844,293.1499938964844,279.1499938964844,34102.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798907995223999,1.0,0.0,0.0,3.6947333812713614,3.694757461547852,9.108765084420156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.30078125,0.0,1569.1343994140625,1895.4371337890625,0.0,2461.4453125,0.9141845703125,1.0,0.0,3.0,1.0,0.0
18194100,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8707396984100342,0.4028219878673553,0.36433807015419,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6908093690872192,0.5778658390045166,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9541398882865906,0.5208218097686768,0.3647410571575165,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9006968140602112,0.445663183927536,0.4236422181129455,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7416718006134033,0.2450670003890991,1.1150226593017578,284.88214111328125,284.95001220703125,301.4882202148437,292.1714172363281,298.536865234375,297.3075866699219,284.8812561035156,1.0,0.6322097182273865,0.3912052512168884,0.3912052512168884,1.0,1.0,-3.417271375656128,1.003909945487976,2.4133615493774414,0.2342933714389801,0.8599429726600647,0.8599429726600647,0.0,165.56027221679688,182.0,57462.171875,0.0,3240.459716796875,1.0,279.197265625,282.95721435546875,295.2047424316406,299.9694519042969,293.1499938964844,293.1499938964844,279.1499938964844,38029.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060402274131775,1.0,0.0,0.0,3.6568198204040527,3.6568443775177,8.922785355025553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.322265625,0.0,1555.9805908203125,1895.4371337890625,0.0,2526.776611328125,0.9061740636825562,1.0,0.0,3.0,1.0,0.0
