time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194160,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8661377429962158,0.4026575982570648,0.3643016219139099,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.6921166777610779,0.5870258212089539,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9494269490242004,0.5218629837036133,0.365535706281662,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8961787223815918,0.4460240006446838,0.4241058230400085,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7383122444152832,0.2452176362276077,1.116334319114685,284.9126892089844,284.95001220703125,301.4801940917969,292.1546630859375,298.5329284667969,297.3057861328125,284.9145812988281,1.0,0.6360756754875183,0.3909174799919128,0.3909174799919128,1.0,1.0,-3.431327104568481,1.0078448057174685,2.423482179641724,0.2350373864173889,0.8622458577156067,0.8622458577156067,0.0,169.04232788085938,200.0,57448.57421875,0.0,3293.128173828125,1.0,279.1576538085937,282.9867553710937,295.18218994140625,299.910888671875,293.1499938964844,293.1499938964844,279.45001220703125,38543.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088247179985046,1.0,0.0,0.0,3.5841097831726074,3.5841336250305176,8.571482226216176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.2177734375,0.0,1479.779052734375,1895.4371337890625,0.0,2552.374267578125,0.8928782939910889,1.0,0.0,3.0,1.0,0.0
18194220,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8551538586616516,0.4034072458744049,0.3650183975696563,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6930501461029053,0.6113874912261963,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9370867609977722,0.525027871131897,0.3677627146244049,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8848607540130615,0.4475350081920624,0.4256343841552734,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7299245595932007,0.2459233105182647,1.120457887649536,285.0315856933594,284.95001220703125,301.4646911621094,292.1216735839844,298.52392578125,297.2994079589844,285.0314025878906,1.0,0.6466172337532043,0.390341967344284,0.390341967344284,1.0,1.0,-3.470949172973633,1.0195881128311155,2.4513609409332275,0.2377998381853103,0.9775829911231996,0.9775829911231996,0.0,178.6367950439453,203.0,57281.125,0.0,3442.4482421875,1.0,279.4419860839844,283.116943359375,295.1072692871094,299.752197265625,293.1499938964844,293.1499938964844,279.1499938964844,32623.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016183972358704,1.0,0.0,0.0,3.726262807846069,3.7262871265411377,9.264890081794874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4755859375,0.0,1593.88623046875,1895.4371337890625,0.0,2486.23095703125,0.9202837944030762,1.0,0.0,3.0,1.0,0.0
18194280,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8551538586616516,0.4034072458744049,0.3650183975696563,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6930501461029053,0.6113874912261963,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9370867609977722,0.525027871131897,0.3677627146244049,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8848607540130615,0.4475350081920624,0.4256343841552734,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7299245595932007,0.2459233105182647,1.120457887649536,285.0315856933594,284.95001220703125,301.4646911621094,292.1216735839844,298.52392578125,297.2994079589844,285.0314025878906,1.0,0.6466172337532043,0.390341967344284,0.390341967344284,1.0,1.0,-3.470949172973633,1.0195881128311155,2.4513609409332275,0.2377998381853103,0.9775829911231996,0.9775829911231996,0.0,178.6367950439453,203.0,57281.125,0.0,3442.4482421875,1.0,279.4419860839844,283.116943359375,295.1072692871094,299.752197265625,293.1499938964844,293.1499938964844,279.1499938964844,32623.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016183972358704,1.0,0.0,0.0,3.726262807846069,3.7262871265411377,9.264890081794874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4755859375,0.0,1593.88623046875,1895.4371337890625,0.0,2486.23095703125,0.9202837944030762,1.0,0.0,3.0,1.0,0.0
18194340,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.84649258852005,0.4029193818569183,0.3651629090309143,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.6906211376190186,0.6312309503555298,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9273015260696412,0.5270146131515503,0.3695712983608246,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8760491013526917,0.4481123089790344,0.4267152845859527,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7232601046562195,0.2460136115550995,1.1230117082595823,284.9115905761719,284.95001220703125,301.45001220703125,292.08935546875,298.49932861328125,297.2714233398437,284.9129943847656,1.0,0.6545208096504211,0.3897664248943329,0.3897664248943329,1.0,1.0,-3.501564741134644,1.028204321861267,2.473360300064087,0.2399650067090988,0.888449490070343,0.888449490070343,0.0,186.65509033203125,206.0,58549.4296875,0.0,3563.593017578125,1.0,279.1566467285156,282.96466064453125,295.13677978515625,299.9347839355469,293.1499938964844,293.1499938964844,279.45001220703125,37529.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156665563583374,1.0,0.0,0.0,3.673463821411133,3.67348837852478,9.004193657347059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.5595703125,0.0,1570.94775390625,1895.4371337890625,0.0,2615.470947265625,0.9116332530975342,1.0,0.0,3.0,1.0,0.0
18194400,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.84649258852005,0.4029193818569183,0.3651629090309143,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.6906211376190186,0.6312309503555298,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9273015260696412,0.5270146131515503,0.3695712983608246,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8760491013526917,0.4481123089790344,0.4267152845859527,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7232601046562195,0.2460136115550995,1.1230117082595823,284.9115905761719,284.95001220703125,301.45001220703125,292.08935546875,298.49932861328125,297.2714233398437,284.9129943847656,1.0,0.6545208096504211,0.3897664248943329,0.3897664248943329,1.0,1.0,-3.501564741134644,1.028204321861267,2.473360300064087,0.2399650067090988,0.888449490070343,0.888449490070343,0.0,186.65509033203125,206.0,58549.4296875,0.0,3563.593017578125,1.0,279.1566467285156,282.96466064453125,295.13677978515625,299.9347839355469,293.1499938964844,293.1499938964844,279.45001220703125,37529.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156665563583374,1.0,0.0,0.0,3.673463821411133,3.67348837852478,9.004193657347059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.5595703125,0.0,1570.94775390625,1895.4371337890625,0.0,2615.470947265625,0.9116332530975342,1.0,0.0,3.0,1.0,0.0
18194460,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8404656052589417,0.4033392071723938,0.3654507100582123,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6885843873023987,0.6461137533187866,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9208236932754515,0.5299409031867981,0.3715279102325439,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.869939386844635,0.4492925703525543,0.427804946899414,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7183718085289001,0.2463716119527816,1.1249728202819824,285.0262756347656,284.95001220703125,301.4385986328125,292.0585327148437,298.48095703125,297.2555236816406,285.0255432128906,1.0,0.6608460545539856,0.3883158266544342,0.3883158266544342,1.0,1.0,-3.525836944580078,1.03211510181427,2.4937217235565186,0.2385431975126266,0.9992607831954956,0.9992607831954956,0.0,192.8637084960937,209.0,58106.81640625,0.0,3660.194091796875,1.0,279.4425964355469,283.0965881347656,295.04901123046875,299.7529296875,293.1499938964844,293.1499938964844,279.1499938964844,32845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809445321559906,1.0,0.0,0.0,3.8021740913391113,3.802199125289917,9.64622245192004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.9541015625,0.0,1684.56884765625,1895.4371337890625,0.0,2558.086181640625,0.9374541640281676,1.0,0.0,3.0,1.0,0.0
18194520,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8404656052589417,0.4033392071723938,0.3654507100582123,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6885843873023987,0.6461137533187866,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9208236932754515,0.5299409031867981,0.3715279102325439,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.869939386844635,0.4492925703525543,0.427804946899414,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7183718085289001,0.2463716119527816,1.1249728202819824,285.0262756347656,284.95001220703125,301.4385986328125,292.0585327148437,298.48095703125,297.2555236816406,285.0255432128906,1.0,0.6608460545539856,0.3883158266544342,0.3883158266544342,1.0,1.0,-3.525836944580078,1.03211510181427,2.4937217235565186,0.2385431975126266,0.9992607831954956,0.9992607831954956,0.0,192.8637084960937,209.0,58106.81640625,0.0,3660.194091796875,1.0,279.4425964355469,283.0965881347656,295.04901123046875,299.7529296875,293.1499938964844,293.1499938964844,279.1499938964844,32845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809445321559906,1.0,0.0,0.0,3.8021740913391113,3.802199125289917,9.64622245192004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.9541015625,0.0,1684.56884765625,1895.4371337890625,0.0,2558.086181640625,0.9374541640281676,1.0,0.0,3.0,1.0,0.0
18194580,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8331429958343506,0.4026074111461639,0.3653671443462372,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.994938850402832,0.6858500242233276,0.6504481434822083,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9126972556114196,0.5317585468292236,0.3732155561447143,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8624901175498962,0.4495993256568908,0.4286256432533264,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7122006416320801,0.2462323457002639,1.126372456550598,284.8934326171875,284.95001220703125,301.4327697753906,292.0298767089844,298.4599609375,297.2349853515625,284.8946228027344,1.0,0.6655043363571167,0.3868652284145355,0.3868652284145355,1.0,1.0,-3.53568434715271,1.031026840209961,2.504657506942749,0.2356757074594497,0.8936100006103516,0.8936100006103516,0.0,199.7070159912109,212.0,59110.94140625,0.0,3725.837646484375,1.0,279.1561584472656,282.9369201660156,295.0717163085937,299.9111328125,293.1499938964844,293.1499938964844,279.45001220703125,38075.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222363591194153,1.0,0.0,0.0,3.734976291656494,3.735001564025879,9.3082701368985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.6484375,0.0,1645.6700439453125,1895.4371337890625,0.0,2676.2998046875,0.9255884885787964,1.0,0.0,3.0,1.0,0.0
18194640,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8331429958343506,0.4026074111461639,0.3653671443462372,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.994938850402832,0.6858500242233276,0.6504481434822083,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9126972556114196,0.5317585468292236,0.3732155561447143,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8624901175498962,0.4495993256568908,0.4286256432533264,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7122006416320801,0.2462323457002639,1.126372456550598,284.8934326171875,284.95001220703125,301.4327697753906,292.0298767089844,298.4599609375,297.2349853515625,284.8946228027344,1.0,0.6655043363571167,0.3868652284145355,0.3868652284145355,1.0,1.0,-3.53568434715271,1.031026840209961,2.504657506942749,0.2356757074594497,0.8936100006103516,0.8936100006103516,0.0,199.7070159912109,212.0,59110.94140625,0.0,3725.837646484375,1.0,279.1561584472656,282.9369201660156,295.0717163085937,299.9111328125,293.1499938964844,293.1499938964844,279.45001220703125,38075.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222363591194153,1.0,0.0,0.0,3.734976291656494,3.735001564025879,9.3082701368985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.6484375,0.0,1645.6700439453125,1895.4371337890625,0.0,2676.2998046875,0.9255884885787964,1.0,0.0,3.0,1.0,0.0
18194700,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.82970130443573,0.4026265442371368,0.3652306795120239,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9913836121559144,0.685542643070221,0.6497708559036255,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9090328812599182,0.5330764651298523,0.3740044236183166,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8590083122253418,0.4499951899051666,0.4289149641990661,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7091190814971924,0.2462828010320663,1.1266131401062012,285.0136413574219,284.95001220703125,301.4317932128906,292.0163269042969,298.45513916015625,297.232177734375,285.015625,1.0,0.6671544313430786,0.3861399292945862,0.3861399292945862,1.0,1.0,-3.536283493041992,1.0290371179580688,2.507246255874634,0.2335276752710342,0.975302278995514,0.975302278995514,0.0,202.82623291015625,212.0,58200.078125,0.0,3746.191650390625,1.0,279.4034729003906,283.0815734863281,294.9897155761719,299.6736145019531,293.1499938964844,293.1499938964844,279.45001220703125,34303.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815872848033905,1.0,0.0,0.0,3.774110555648804,3.7741353511810303,9.504352078693046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.048828125,0.0,1662.558837890625,1895.4371337890625,0.0,2617.377685546875,0.9333364963531494,1.0,0.0,3.0,1.0,0.0
18194760,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8277133703231812,0.4028553664684295,0.3654715418815613,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9892204999923706,0.6857583522796631,0.6498738527297974,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9072203636169434,0.5346080660820007,0.3750914931297302,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.857029139995575,0.450574666261673,0.4294946789741516,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7072680592536926,0.2464722543954849,1.12764310836792,285.0106506347656,284.95001220703125,301.4320983886719,292.00323486328125,298.4541015625,297.2330017089844,285.00958251953125,1.0,0.668755292892456,0.3856396675109863,0.3856396675109863,1.0,1.0,-3.5399370193481445,1.0287017822265625,2.511235237121582,0.2323580533266067,0.99482923746109,0.99482923746109,0.0,205.04234313964844,215.0,58294.5625,0.0,3768.724853515625,1.0,279.44390869140625,283.078125,294.982421875,299.7022399902344,293.1499938964844,293.1499938964844,279.1499938964844,33506.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138034343719482,1.0,0.0,0.0,3.83547306060791,3.835498332977295,9.815922794587095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.6943359375,0.0,1729.8701171875,1895.4371337890625,0.0,2598.261962890625,0.9451987147331238,1.0,0.0,3.0,1.0,0.0
18194820,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8231253027915955,0.4020848870277405,0.3652484118938446,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9844714999198914,0.6852224469184875,0.6497900485992432,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9030975103378296,0.5364966988563538,0.3767400979995727,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8526319861412048,0.4507967531681061,0.4301290810108185,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7031834721565247,0.2463444024324417,1.1285696029663086,284.88836669921875,284.95001220703125,301.4362487792969,291.9784545898437,298.4455871582031,297.2242126464844,284.8899841308594,1.0,0.6714493036270142,0.3846391141414642,0.3846391141414642,1.0,1.0,-3.5434389114379883,1.026827096939087,2.5166120529174805,0.2298979312181472,0.8878334760665894,0.8878334760665894,0.0,209.54495239257807,218.0,59094.08203125,0.0,3804.755615234375,1.0,279.15606689453125,282.9328918457031,295.0101013183594,299.8471374511719,293.1499938964844,293.1499938964844,279.45001220703125,38759.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245529532432556,1.0,0.0,0.0,3.737177848815918,3.737203359603882,9.319247169514712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.5625,0.0,1653.4764404296875,1895.4371337890625,0.0,2697.799560546875,0.9266458749771118,1.0,0.0,3.0,1.0,0.0
18194880,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8231253027915955,0.4020848870277405,0.3652484118938446,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9844714999198914,0.6852224469184875,0.6497900485992432,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9030975103378296,0.5364966988563538,0.3767400979995727,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8526319861412048,0.4507967531681061,0.4301290810108185,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7031834721565247,0.2463444024324417,1.1285696029663086,284.88836669921875,284.95001220703125,301.4362487792969,291.9784545898437,298.4455871582031,297.2242126464844,284.8899841308594,1.0,0.6714493036270142,0.3846391141414642,0.3846391141414642,1.0,1.0,-3.5434389114379883,1.026827096939087,2.5166120529174805,0.2298979312181472,0.8878334760665894,0.8878334760665894,0.0,209.54495239257807,218.0,59094.08203125,0.0,3804.755615234375,1.0,279.15606689453125,282.9328918457031,295.0101013183594,299.8471374511719,293.1499938964844,293.1499938964844,279.45001220703125,38759.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245529532432556,1.0,0.0,0.0,3.737177848815918,3.737203359603882,9.319247169514712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.5625,0.0,1653.4764404296875,1895.4371337890625,0.0,2697.799560546875,0.9266458749771118,1.0,0.0,3.0,1.0,0.0
18194940,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8201117515563965,0.4023579657077789,0.3653101325035095,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9813337922096252,0.6861352920532227,0.6503475904464722,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9010347127914428,0.5396103262901306,0.3787254393100738,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.849850058555603,0.4517489969730377,0.4309009611606598,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7004936337471008,0.2466537803411483,1.1297811269760132,285.00994873046875,284.95001220703125,301.4448547363281,291.9554138183594,298.4471740722656,297.2276611328125,285.00933837890625,1.0,0.673866868019104,0.3836385905742645,0.3836385905742645,1.0,1.0,-3.548947095870972,1.025623440742493,2.523323535919189,0.2274004518985748,0.9906988739967346,0.9906988739967346,0.0,212.87049865722656,221.0,58272.90625,0.0,3838.813720703125,1.0,279.4429016113281,283.078125,294.9305114746094,299.6455993652344,293.1499938964844,293.1499938964844,279.1499938964844,33718.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151229619979858,1.0,0.0,0.0,3.832206964492798,3.8322324752807617,9.799213103178772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.177734375,0.0,1727.56494140625,1895.4371337890625,0.0,2610.447998046875,0.9448371529579164,1.0,0.0,3.0,1.0,0.0
18195000,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8201117515563965,0.4023579657077789,0.3653101325035095,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9813337922096252,0.6861352920532227,0.6503475904464722,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9010347127914428,0.5396103262901306,0.3787254393100738,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.849850058555603,0.4517489969730377,0.4309009611606598,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7004936337471008,0.2466537803411483,1.1297811269760132,285.00994873046875,284.95001220703125,301.4448547363281,291.9554138183594,298.4471740722656,297.2276611328125,285.00933837890625,1.0,0.673866868019104,0.3836385905742645,0.3836385905742645,1.0,1.0,-3.548947095870972,1.025623440742493,2.523323535919189,0.2274004518985748,0.9906988739967346,0.9906988739967346,0.0,212.87049865722656,221.0,58272.90625,0.0,3838.813720703125,1.0,279.4429016113281,283.078125,294.9305114746094,299.6455993652344,293.1499938964844,293.1499938964844,279.1499938964844,33718.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151229619979858,1.0,0.0,0.0,3.832206964492798,3.8322324752807617,9.799213103178772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.177734375,0.0,1727.56494140625,1895.4371337890625,0.0,2610.447998046875,0.9448371529579164,1.0,0.0,3.0,1.0,0.0
18195060,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8166374564170837,0.4015691578388214,0.3650320172309875,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.977767288684845,0.6859892010688782,0.6506901979446411,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8985617160797119,0.5417383909225464,0.380514919757843,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8467304706573486,0.4519055485725403,0.4314393103122711,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6975489258766174,0.2465672045946121,1.1307235956192017,284.8912048339844,284.95001220703125,301.4575500488281,291.9339599609375,298.44354248046875,297.2216796875,284.8927917480469,1.0,0.6761550307273865,0.3827651739120483,0.3827651739120483,1.0,1.0,-3.552969455718994,1.0242760181427002,2.528693437576294,0.2253555059432983,0.8870123624801636,0.8870123624801636,0.0,216.4319000244141,224.0,59071.3828125,0.0,3870.607177734375,1.0,279.1560974121094,282.93572998046875,294.9640197753906,299.79718017578125,293.1499938964844,293.1499938964844,279.45001220703125,38782.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255515694618225,1.0,0.0,0.0,3.733056306838989,3.733081817626953,9.298703389504226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.26220703125,0.0,1648.8419189453125,1895.4371337890625,0.0,2707.075439453125,0.9257805943489076,1.0,0.0,3.0,1.0,0.0
18195120,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8166374564170837,0.4015691578388214,0.3650320172309875,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.977767288684845,0.6859892010688782,0.6506901979446411,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8985617160797119,0.5417383909225464,0.380514919757843,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8467304706573486,0.4519055485725403,0.4314393103122711,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6975489258766174,0.2465672045946121,1.1307235956192017,284.8912048339844,284.95001220703125,301.4575500488281,291.9339599609375,298.44354248046875,297.2216796875,284.8927917480469,1.0,0.6761550307273865,0.3827651739120483,0.3827651739120483,1.0,1.0,-3.552969455718994,1.0242760181427002,2.528693437576294,0.2253555059432983,0.8870123624801636,0.8870123624801636,0.0,216.4319000244141,224.0,59071.3828125,0.0,3870.607177734375,1.0,279.1560974121094,282.93572998046875,294.9640197753906,299.79718017578125,293.1499938964844,293.1499938964844,279.45001220703125,38782.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255515694618225,1.0,0.0,0.0,3.733056306838989,3.733081817626953,9.298703389504226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.26220703125,0.0,1648.8419189453125,1895.4371337890625,0.0,2707.075439453125,0.9257805943489076,1.0,0.0,3.0,1.0,0.0
18195180,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8141241073608398,0.4018085598945617,0.365052193403244,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.975162148475647,0.6869943141937256,0.6513755321502686,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8972426652908325,0.5449747443199158,0.3825938701629638,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8445366024971008,0.4527836740016937,0.4321247041225433,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.69541335105896,0.246894896030426,1.1319633722305298,285.01202392578125,284.95001220703125,301.4739685058594,291.9139709472656,298.44854736328125,297.22613525390625,285.01141357421875,1.0,0.678367018699646,0.3818917274475097,0.3818917274475097,1.0,1.0,-3.558624267578125,1.023486852645874,2.535137414932251,0.2232439219951629,0.9909587502479552,0.9909587502479552,0.0,219.32212829589844,227.0,58266.13671875,0.0,3902.575927734375,1.0,279.44287109375,283.0797424316406,294.8887634277344,299.60162353515625,293.1499938964844,293.1499938964844,279.1499938964844,33676.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160842657089233,1.0,0.0,0.0,3.8300960063934326,3.830121517181397,9.78842081167386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.09765625,0.0,1724.6707763671875,1895.4371337890625,0.0,2619.331787109375,0.9443399310112,1.0,0.0,3.0,1.0,0.0
18195240,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8141241073608398,0.4018085598945617,0.365052193403244,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.975162148475647,0.6869943141937256,0.6513755321502686,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8972426652908325,0.5449747443199158,0.3825938701629638,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8445366024971008,0.4527836740016937,0.4321247041225433,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.69541335105896,0.246894896030426,1.1319633722305298,285.01202392578125,284.95001220703125,301.4739685058594,291.9139709472656,298.44854736328125,297.22613525390625,285.01141357421875,1.0,0.678367018699646,0.3818917274475097,0.3818917274475097,1.0,1.0,-3.558624267578125,1.023486852645874,2.535137414932251,0.2232439219951629,0.9909587502479552,0.9909587502479552,0.0,219.32212829589844,227.0,58266.13671875,0.0,3902.575927734375,1.0,279.44287109375,283.0797424316406,294.8887634277344,299.60162353515625,293.1499938964844,293.1499938964844,279.1499938964844,33676.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160842657089233,1.0,0.0,0.0,3.8300960063934326,3.830121517181397,9.78842081167386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.09765625,0.0,1724.6707763671875,1895.4371337890625,0.0,2619.331787109375,0.9443399310112,1.0,0.0,3.0,1.0,0.0
18195300,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.812915563583374,0.401501327753067,0.3650965392589569,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9739092588424684,0.6870421767234802,0.6517868638038635,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8966456055641174,0.5461670160293579,0.3836668133735657,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.843514084815979,0.4529283046722412,0.4325243532657623,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6944390535354614,0.2469187527894973,1.132865309715271,284.8803100585937,284.95001220703125,301.4834899902344,291.9044494628906,298.4486694335937,297.2245483398437,284.8773803710937,1.0,0.6795315742492676,0.3814550042152405,0.3814550042152405,1.0,1.0,-3.5620360374450684,1.0232741832733154,2.538761854171753,0.2223865538835525,0.9023775458335876,0.9023775458335876,0.0,220.7886657714844,227.0,59289.33203125,0.0,3920.207275390625,1.0,279.1935729980469,282.9200744628906,294.9452819824219,299.8206787109375,293.1499938964844,293.1499938964844,279.1499938964844,37029.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237243890762329,1.0,0.0,0.0,3.810765027999878,3.810790777206421,9.689863418316236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.3369140625,0.0,1727.533935546875,1895.4371337890625,0.0,2690.107177734375,0.9402459859848022,1.0,0.0,3.0,1.0,0.0
18195360,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8108614087104797,0.4009762704372406,0.3647283911705017,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9717723727226256,0.6868114471435547,0.6516971588134766,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8951659798622131,0.5471583008766174,0.3844232559204101,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8417419195175171,0.4528635740280151,0.4325834214687347,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6927687525749207,0.2468054592609405,1.1328785419464111,284.8925476074219,284.95001220703125,301.4937744140625,291.895263671875,298.4471740722656,297.2205505371094,284.89410400390625,1.0,0.6805317401885986,0.3810138404369354,0.3810138404369354,1.0,1.0,-3.562485933303833,1.0220682621002195,2.5404179096221924,0.2211644053459167,0.8879589438438416,0.8879589438438416,0.0,222.69590759277344,230.0,59081.265625,0.0,3932.968505859375,1.0,279.1564636230469,282.9362487792969,294.9253234863281,299.7577514648437,293.1499938964844,293.1499938964844,279.45001220703125,38679.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265257477760315,1.0,0.0,0.0,3.733621835708618,3.733647108078003,9.301520549342968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.9013671875,0.0,1648.71337890625,1895.4371337890625,0.0,2716.128173828125,0.9259055256843568,1.0,0.0,3.0,1.0,0.0
18195420,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8084145188331604,0.4011619687080383,0.3647013008594513,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.969212770462036,0.6877303719520569,0.6523091197013855,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8940569162368774,0.5504392385482788,0.3865326642990112,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8397073745727539,0.4536640346050262,0.4331941306591034,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6907854080200195,0.2471178472042083,1.1340495347976685,285.0126037597656,284.95001220703125,301.5166015625,291.8777770996094,298.4540100097656,297.22509765625,285.011962890625,1.0,0.6826575398445129,0.3801314830780029,0.3801314830780029,1.0,1.0,-3.5678598880767822,1.021139144897461,2.5467207431793213,0.2189748138189315,0.9919175505638124,0.9919175505638124,0.0,225.5049285888672,233.0,58277.84765625,0.0,3963.89501953125,1.0,279.4429016113281,283.079345703125,294.8526306152344,299.5652160644531,293.1499938964844,293.1499938964844,279.1499938964844,33653.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170970678329468,1.0,0.0,0.0,3.831336975097656,3.83136248588562,9.794764537218723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.966796875,0.0,1725.996337890625,1895.4371337890625,0.0,2628.69677734375,0.944603145122528,1.0,0.0,3.0,1.0,0.0
18195480,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8084145188331604,0.4011619687080383,0.3647013008594513,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.969212770462036,0.6877303719520569,0.6523091197013855,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8940569162368774,0.5504392385482788,0.3865326642990112,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8397073745727539,0.4536640346050262,0.4331941306591034,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6907854080200195,0.2471178472042083,1.1340495347976685,285.0126037597656,284.95001220703125,301.5166015625,291.8777770996094,298.4540100097656,297.22509765625,285.011962890625,1.0,0.6826575398445129,0.3801314830780029,0.3801314830780029,1.0,1.0,-3.5678598880767822,1.021139144897461,2.5467207431793213,0.2189748138189315,0.9919175505638124,0.9919175505638124,0.0,225.5049285888672,233.0,58277.84765625,0.0,3963.89501953125,1.0,279.4429016113281,283.079345703125,294.8526306152344,299.5652160644531,293.1499938964844,293.1499938964844,279.1499938964844,33653.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170970678329468,1.0,0.0,0.0,3.831336975097656,3.83136248588562,9.794764537218723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.966796875,0.0,1725.996337890625,1895.4371337890625,0.0,2628.69677734375,0.944603145122528,1.0,0.0,3.0,1.0,0.0
18195540,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8051436543464661,0.4002781212329864,0.3643317520618438,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9658026099205016,0.6874445676803589,0.652539074420929,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8921544551849365,0.5526514649391174,0.3883850872516632,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8370503783226013,0.453667014837265,0.4335814118385315,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6882655620574951,0.2470070719718933,1.1348779201507568,284.8921813964844,284.95001220703125,301.54205322265625,291.861328125,298.4541931152344,297.2196044921875,284.8937072753906,1.0,0.684752345085144,0.3792491555213928,0.3792491555213928,1.0,1.0,-3.571394205093384,1.0195808410644531,2.5518133640289307,0.2168278843164444,0.8884263038635254,0.8884263038635254,0.0,228.84361267089844,236.0,59099.1953125,0.0,3993.36669921875,1.0,279.15606689453125,282.93463134765625,294.8916015625,299.72412109375,293.1499938964844,293.1499938964844,279.45001220703125,38696.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827576220035553,1.0,0.0,0.0,3.735966682434082,3.735991954803467,9.31320755626075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.8076171875,0.0,1651.5789794921875,1895.4371337890625,0.0,2725.89404296875,0.926358163356781,1.0,0.0,3.0,1.0,0.0
18195600,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8051436543464661,0.4002781212329864,0.3643317520618438,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9658026099205016,0.6874445676803589,0.652539074420929,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8921544551849365,0.5526514649391174,0.3883850872516632,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8370503783226013,0.453667014837265,0.4335814118385315,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6882655620574951,0.2470070719718933,1.1348779201507568,284.8921813964844,284.95001220703125,301.54205322265625,291.861328125,298.4541931152344,297.2196044921875,284.8937072753906,1.0,0.684752345085144,0.3792491555213928,0.3792491555213928,1.0,1.0,-3.571394205093384,1.0195808410644531,2.5518133640289307,0.2168278843164444,0.8884263038635254,0.8884263038635254,0.0,228.84361267089844,236.0,59099.1953125,0.0,3993.36669921875,1.0,279.15606689453125,282.93463134765625,294.8916015625,299.72412109375,293.1499938964844,293.1499938964844,279.45001220703125,38696.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827576220035553,1.0,0.0,0.0,3.735966682434082,3.735991954803467,9.31320755626075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.8076171875,0.0,1651.5789794921875,1895.4371337890625,0.0,2725.89404296875,0.926358163356781,1.0,0.0,3.0,1.0,0.0
18195660,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.802692711353302,0.4004193544387817,0.3642613887786865,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9632113575935364,0.6882634162902832,0.6530537009239197,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8911640644073486,0.5559746623039246,0.3905195891857147,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8350977301597595,0.454399973154068,0.4341242909431457,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6863602995872498,0.247298002243042,1.135944128036499,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,298.4625244140625,297.22418212890625,285.0120849609375,1.0,0.6868150234222412,0.3784142136573791,0.3784142136573791,1.0,1.0,-3.57642149925232,1.018660545349121,2.5577609539031982,0.2147186845541,0.9926570653915404,0.9926570653915404,0.0,231.63381958007807,239.0,58292.515625,0.0,4023.438232421875,1.0,279.4429016113281,283.0782775878906,294.82037353515625,299.5329895019531,293.1499938964844,293.1499938964844,279.1499938964844,33655.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818070113658905,1.0,0.0,0.0,3.833407163619995,3.83343243598938,9.805351055547362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.123046875,0.0,1728.52978515625,1895.4371337890625,0.0,2637.69970703125,0.9450737833976746,1.0,0.0,3.0,1.0,0.0
18195720,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.802692711353302,0.4004193544387817,0.3642613887786865,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9632113575935364,0.6882634162902832,0.6530537009239197,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8911640644073486,0.5559746623039246,0.3905195891857147,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8350977301597595,0.454399973154068,0.4341242909431457,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6863602995872498,0.247298002243042,1.135944128036499,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,298.4625244140625,297.22418212890625,285.0120849609375,1.0,0.6868150234222412,0.3784142136573791,0.3784142136573791,1.0,1.0,-3.57642149925232,1.018660545349121,2.5577609539031982,0.2147186845541,0.9926570653915404,0.9926570653915404,0.0,231.63381958007807,239.0,58292.515625,0.0,4023.438232421875,1.0,279.4429016113281,283.0782775878906,294.82037353515625,299.5329895019531,293.1499938964844,293.1499938964844,279.1499938964844,33655.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818070113658905,1.0,0.0,0.0,3.833407163619995,3.83343243598938,9.805351055547362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.123046875,0.0,1728.52978515625,1895.4371337890625,0.0,2637.69970703125,0.9450737833976746,1.0,0.0,3.0,1.0,0.0
18195780,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7994875311851501,0.3994982838630676,0.3638572692871094,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9597689509391784,0.6878786683082581,0.6531916856765747,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8894009590148926,0.5582169890403748,0.3923951983451843,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8325473666191101,0.4543412029743194,0.4344528615474701,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6839401721954346,0.2471662610769271,1.1366817951202393,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.46405029296875,297.21875,284.8935241699219,1.0,0.6888540387153625,0.3775792717933655,0.3775792717933655,1.0,1.0,-3.579651355743408,1.0171332359313965,2.562518119812012,0.2126669585704803,0.888994038105011,0.888994038105011,0.0,234.9586639404297,242.0,59117.203125,0.0,4052.15625,1.0,279.15606689453125,282.9332275390625,294.8611755371094,299.6939697265625,293.1499938964844,293.1499938964844,279.45001220703125,38689.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285197615623474,1.0,0.0,0.0,3.738505125045776,3.73853063583374,9.325868290943616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.9599609375,0.0,1654.491455078125,1895.4371337890625,0.0,2734.670166015625,0.92691570520401,1.0,0.0,3.0,1.0,0.0
18195840,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7994875311851501,0.3994982838630676,0.3638572692871094,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9597689509391784,0.6878786683082581,0.6531916856765747,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8894009590148926,0.5582169890403748,0.3923951983451843,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8325473666191101,0.4543412029743194,0.4344528615474701,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6839401721954346,0.2471662610769271,1.1366817951202393,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.46405029296875,297.21875,284.8935241699219,1.0,0.6888540387153625,0.3775792717933655,0.3775792717933655,1.0,1.0,-3.579651355743408,1.0171332359313965,2.562518119812012,0.2126669585704803,0.888994038105011,0.888994038105011,0.0,234.9586639404297,242.0,59117.203125,0.0,4052.15625,1.0,279.15606689453125,282.9332275390625,294.8611755371094,299.6939697265625,293.1499938964844,293.1499938964844,279.45001220703125,38689.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285197615623474,1.0,0.0,0.0,3.738505125045776,3.73853063583374,9.325868290943616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.9599609375,0.0,1654.491455078125,1895.4371337890625,0.0,2734.670166015625,0.92691570520401,1.0,0.0,3.0,1.0,0.0
18195900,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7978880405426025,0.3994573354721069,0.3636108040809631,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9580178260803224,0.6881219148635864,0.6531688570976257,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8885412812232971,0.5598006248474121,0.3933140337467193,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8312622904777527,0.4545902013778686,0.434538185596466,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6826973557472229,0.2472382634878158,1.1367394924163818,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.4678039550781,297.219970703125,285.01666259765625,1.0,0.6897873878479004,0.3771618008613586,0.3771618008613586,1.0,1.0,-3.580597400665283,1.0161556005477903,2.564441680908203,0.2114211171865463,0.9724292755126952,0.9724292755126952,0.0,236.568099975586,242.0,58205.48046875,0.0,4064.479736328125,1.0,279.40350341796875,283.07965087890625,294.7885437011719,299.4652404785156,293.1499938964844,293.1499938964844,279.45001220703125,34530.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214260339736938,1.0,0.0,0.0,3.776463508605957,3.776488542556762,9.516206773696468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.91796875,0.0,1667.091796875,1895.4371337890625,0.0,2668.785400390625,0.9340839385986328,1.0,0.0,3.0,1.0,0.0
18195960,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7970941662788391,0.399604320526123,0.3637482821941376,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9571327567100524,0.6885998249053955,0.6536067128181458,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8884966969490051,0.5615769028663635,0.3945480585098266,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8306522369384766,0.4550188183784485,0.4349371492862701,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.682093620300293,0.2474360764026641,1.1376405954360962,285.0131225585937,284.95001220703125,301.6307067871094,291.8169250488281,298.47332763671875,297.2233581542969,285.0121459960937,1.0,0.6908634901046753,0.3767520785331726,0.3767520785331726,1.0,1.0,-3.5843346118927,1.0161110162734983,2.568223714828491,0.2105245292186737,0.993481993675232,0.993481993675232,0.0,237.7478485107422,245.0,58302.55859375,0.0,4081.467041015625,1.0,279.4439392089844,283.0772399902344,294.79022216796875,299.503173828125,293.1499938964844,293.1499938964844,279.1499938964844,33614.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189154863357544,1.0,0.0,0.0,3.836876153945923,3.836901664733887,9.823106665862724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.244140625,0.0,1732.4208984375,1895.4371337890625,0.0,2645.52490234375,0.9456049799919128,1.0,0.0,3.0,1.0,0.0
