time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196020,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7940054535865784,0.3986585140228271,0.3633271753787994,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9536853432655334,0.6881234645843506,0.6536664366722107,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8868712782859802,0.563843846321106,0.3964488804340362,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8282069563865662,0.4549134969711303,0.435225635766983,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6797780990600586,0.247285708785057,1.1383074522018433,284.8918151855469,284.95001220703125,301.66314697265625,291.8033447265625,298.4756774902344,297.2180480957031,284.8933410644531,1.0,0.6928566098213196,0.3759326040744781,0.3759326040744781,1.0,1.0,-3.5873472690582275,1.0145466327667236,2.572800636291504,0.2084821760654449,0.8894620537757874,0.8894620537757874,0.0,241.05563354492188,248.0,59130.97265625,0.0,4109.62109375,1.0,279.15606689453125,282.9317932128906,294.8333740234375,299.6663818359375,293.1499938964844,293.1499938964844,279.45001220703125,38686.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293910026550293,1.0,0.0,0.0,3.740803241729736,3.7408287525177,9.337337019132974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.27197265625,0.0,1657.1617431640625,1895.4371337890625,0.0,2742.777099609375,0.9274205565452576,1.0,0.0,3.0,1.0,0.0
18196080,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7940054535865784,0.3986585140228271,0.3633271753787994,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9536853432655334,0.6881234645843506,0.6536664366722107,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8868712782859802,0.563843846321106,0.3964488804340362,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8282069563865662,0.4549134969711303,0.435225635766983,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6797780990600586,0.247285708785057,1.1383074522018433,284.8918151855469,284.95001220703125,301.66314697265625,291.8033447265625,298.4756774902344,297.2180480957031,284.8933410644531,1.0,0.6928566098213196,0.3759326040744781,0.3759326040744781,1.0,1.0,-3.5873472690582275,1.0145466327667236,2.572800636291504,0.2084821760654449,0.8894620537757874,0.8894620537757874,0.0,241.05563354492188,248.0,59130.97265625,0.0,4109.62109375,1.0,279.15606689453125,282.9317932128906,294.8333740234375,299.6663818359375,293.1499938964844,293.1499938964844,279.45001220703125,38686.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293910026550293,1.0,0.0,0.0,3.740803241729736,3.7408287525177,9.337337019132974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.27197265625,0.0,1657.1617431640625,1895.4371337890625,0.0,2742.777099609375,0.9274205565452576,1.0,0.0,3.0,1.0,0.0
18196140,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.791705310344696,0.3987433314323425,0.3632049858570099,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.951049029827118,0.6887567639350891,0.6540057063102722,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8860712647438049,0.5672336220741272,0.3986266553401947,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.826387882232666,0.4555530548095703,0.435676634311676,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6780108213424683,0.2475379407405853,1.139195442199707,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.4855041503906,297.22271728515625,285.0120849609375,1.0,0.694823682308197,0.3751131594181061,0.3751131594181061,1.0,1.0,-3.5918283462524414,1.0134683847427368,2.578359842300415,0.2063253074884414,0.9938029646873474,0.9938029646873474,0.0,243.8296356201172,251.0,58313.72265625,0.0,4138.43701171875,1.0,279.44293212890625,283.0758972167969,294.764404296875,299.4771728515625,293.1499938964844,293.1499938964844,279.1499938964844,33672.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198128938674927,1.0,0.0,0.0,3.837352991104126,3.83737850189209,9.825548659136984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.5625,0.0,1733.4559326171875,1895.4371337890625,0.0,2653.8359375,0.9459764361381532,1.0,0.0,3.0,1.0,0.0
18196200,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.791705310344696,0.3987433314323425,0.3632049858570099,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.951049029827118,0.6887567639350891,0.6540057063102722,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8860712647438049,0.5672336220741272,0.3986266553401947,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.826387882232666,0.4555530548095703,0.435676634311676,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6780108213424683,0.2475379407405853,1.139195442199707,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.4855041503906,297.22271728515625,285.0120849609375,1.0,0.694823682308197,0.3751131594181061,0.3751131594181061,1.0,1.0,-3.5918283462524414,1.0134683847427368,2.578359842300415,0.2063253074884414,0.9938029646873474,0.9938029646873474,0.0,243.8296356201172,251.0,58313.72265625,0.0,4138.43701171875,1.0,279.44293212890625,283.0758972167969,294.764404296875,299.4771728515625,293.1499938964844,293.1499938964844,279.1499938964844,33672.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198128938674927,1.0,0.0,0.0,3.837352991104126,3.83737850189209,9.825548659136984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.5625,0.0,1733.4559326171875,1895.4371337890625,0.0,2653.8359375,0.9459764361381532,1.0,0.0,3.0,1.0,0.0
18196260,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7887049913406372,0.3977819383144378,0.3627617657184601,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9475775361061096,0.6881927251815796,0.6539759039878845,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8845349550247192,0.5695115923881531,0.4005327224731445,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8240098357200623,0.4554137587547302,0.4359276890754699,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6757715344429016,0.2473684549331665,1.1397703886032104,284.8915710449219,284.95001220703125,301.73016357421875,291.77734375,298.4881591796875,297.2174377441406,284.8930969238281,1.0,0.6967738270759583,0.3742937743663788,0.3742937743663788,1.0,1.0,-3.594557285308838,1.0117992162704468,2.5827579498291016,0.2042333930730819,0.8897678256034851,0.8897678256034851,0.0,247.141357421875,254.0,59138.83984375,0.0,4165.96826171875,1.0,279.1560363769531,282.93035888671875,294.80731201171875,299.64031982421875,293.1499938964844,293.1499938964844,279.45001220703125,38692.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830226480960846,1.0,0.0,0.0,3.742663383483887,3.742688655853272,9.346624665340642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.31005859375,0.0,1659.3804931640625,1895.4371337890625,0.0,2750.5537109375,0.9278390407562256,1.0,0.0,3.0,1.0,0.0
18196320,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7887049913406372,0.3977819383144378,0.3627617657184601,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9475775361061096,0.6881927251815796,0.6539759039878845,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8845349550247192,0.5695115923881531,0.4005327224731445,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8240098357200623,0.4554137587547302,0.4359276890754699,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6757715344429016,0.2473684549331665,1.1397703886032104,284.8915710449219,284.95001220703125,301.73016357421875,291.77734375,298.4881591796875,297.2174377441406,284.8930969238281,1.0,0.6967738270759583,0.3742937743663788,0.3742937743663788,1.0,1.0,-3.594557285308838,1.0117992162704468,2.5827579498291016,0.2042333930730819,0.8897678256034851,0.8897678256034851,0.0,247.141357421875,254.0,59138.83984375,0.0,4165.96826171875,1.0,279.1560363769531,282.93035888671875,294.80731201171875,299.64031982421875,293.1499938964844,293.1499938964844,279.45001220703125,38692.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830226480960846,1.0,0.0,0.0,3.742663383483887,3.742688655853272,9.346624665340642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.31005859375,0.0,1659.3804931640625,1895.4371337890625,0.0,2750.5537109375,0.9278390407562256,1.0,0.0,3.0,1.0,0.0
18196380,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7864897847175598,0.397856742143631,0.3626300990581512,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9449403882026672,0.6887449026107788,0.6542383432388306,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.883812427520752,0.5729196071624756,0.4027219116687774,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8222491145133972,0.4560292959213257,0.4363540410995483,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.674070417881012,0.2476036250591278,1.1405789852142334,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4980773925781,297.2221374511719,285.0119934082031,1.0,0.6987020969390869,0.3734743893146515,0.3734743893146515,1.0,1.0,-3.598823070526123,1.010636806488037,2.588186264038086,0.2020332664251327,0.9940752387046814,0.9940752387046814,0.0,249.90907287597656,257.0,58315.359375,0.0,4194.296875,1.0,279.44293212890625,283.07470703125,294.7387084960937,299.45123291015625,293.1499938964844,293.1499938964844,279.1499938964844,33683.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206158876419067,1.0,0.0,0.0,3.838714122772217,3.8387396335601807,9.832519936026074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.7080078125,0.0,1735.200439453125,1895.4371337890625,0.0,2661.276123046875,0.9462915062904358,1.0,0.0,3.0,1.0,0.0
18196440,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7864897847175598,0.397856742143631,0.3626300990581512,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9449403882026672,0.6887449026107788,0.6542383432388306,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.883812427520752,0.5729196071624756,0.4027219116687774,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8222491145133972,0.4560292959213257,0.4363540410995483,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.674070417881012,0.2476036250591278,1.1405789852142334,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4980773925781,297.2221374511719,285.0119934082031,1.0,0.6987020969390869,0.3734743893146515,0.3734743893146515,1.0,1.0,-3.598823070526123,1.010636806488037,2.588186264038086,0.2020332664251327,0.9940752387046814,0.9940752387046814,0.0,249.90907287597656,257.0,58315.359375,0.0,4194.296875,1.0,279.44293212890625,283.07470703125,294.7387084960937,299.45123291015625,293.1499938964844,293.1499938964844,279.1499938964844,33683.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206158876419067,1.0,0.0,0.0,3.838714122772217,3.8387396335601807,9.832519936026074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.7080078125,0.0,1735.200439453125,1895.4371337890625,0.0,2661.276123046875,0.9462915062904358,1.0,0.0,3.0,1.0,0.0
18196500,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.785426139831543,0.3974802792072296,0.3626073598861694,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9436632990837096,0.6885648965835571,0.6544375419616699,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8834785223007202,0.5741667747497559,0.4038439989089966,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8214181065559387,0.4560529589653015,0.4366379976272583,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6732924580574036,0.2475820034742355,1.1412807703018188,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,298.500244140625,297.220703125,284.8776550292969,1.0,0.6997383236885071,0.3730646967887878,0.3730646967887878,1.0,1.0,-3.6015784740448,1.0102475881576538,2.5913310050964355,0.2011349499225616,0.9054592847824096,0.9054592847824096,0.0,251.3359832763672,257.0,59348.8828125,0.0,4210.390625,1.0,279.1933898925781,282.91455078125,294.7985534667969,299.673828125,293.1499938964844,293.1499938964844,279.1499938964844,36982.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281992077827454,1.0,0.0,0.0,3.820291042327881,3.820317029953003,9.738367907630163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.599609375,0.0,1738.702392578125,1895.4371337890625,0.0,2731.688232421875,0.9423853158950806,1.0,0.0,3.0,1.0,0.0
18196560,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7836036682128906,0.3968923687934875,0.3621838390827179,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9414883255958556,0.6881042718887329,0.6541373133659363,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8823738098144531,0.5752012133598328,0.4046339094638824,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.819944441318512,0.4558712244033813,0.4365873634815216,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6719205975532532,0.2474184185266494,1.1410853862762451,284.89129638671875,284.95001220703125,301.79766845703125,291.75201416015625,298.50067138671875,297.2169189453125,284.8929443359375,1.0,0.7006161212921143,0.372669905424118,0.372669905424118,1.0,1.0,-3.6013660430908203,1.0089386701583862,2.5924272537231445,0.1999476999044418,0.8898950815200806,0.8898950815200806,0.0,253.21292114257807,260.0,59136.39453125,0.0,4221.376953125,1.0,279.1560974121094,282.92926025390625,294.7820739746094,299.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,38712.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310052752494812,1.0,0.0,0.0,3.7434871196746826,3.7435123920440674,9.350738991997788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.43310546875,0.0,1660.5040283203125,1895.4371337890625,0.0,2757.80615234375,0.928076148033142,1.0,0.0,3.0,1.0,0.0
18196620,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7814705967903137,0.3969607651233673,0.3620465993881225,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.938860297203064,0.688578188419342,0.6543263792991638,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8817130327224731,0.5786154866218567,0.406825989484787,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.818229079246521,0.456469714641571,0.4369969666004181,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6702811121940613,0.2476378381252288,1.1418228149414062,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5103759765625,297.2216186523437,285.0118103027344,1.0,0.7025102376937866,0.371880292892456,0.371880292892456,1.0,1.0,-3.60543441772461,1.0077918767929075,2.597642421722412,0.1977998465299606,0.9941482543945312,0.9941482543945312,0.0,255.9789886474609,263.0,58309.8203125,0.0,4249.28125,1.0,279.44293212890625,283.0736083984375,294.7134094238281,299.42535400390625,293.1499938964844,293.1499938964844,279.1499938964844,33693.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213927745819092,1.0,0.0,0.0,3.839513063430786,3.83953857421875,9.836612662184052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.044921875,0.0,1736.253662109375,1895.4371337890625,0.0,2668.477294921875,0.9464796185493468,1.0,0.0,3.0,1.0,0.0
18196680,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7814705967903137,0.3969607651233673,0.3620465993881225,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.938860297203064,0.688578188419342,0.6543263792991638,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8817130327224731,0.5786154866218567,0.406825989484787,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.818229079246521,0.456469714641571,0.4369969666004181,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6702811121940613,0.2476378381252288,1.1418228149414062,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5103759765625,297.2216186523437,285.0118103027344,1.0,0.7025102376937866,0.371880292892456,0.371880292892456,1.0,1.0,-3.60543441772461,1.0077918767929075,2.597642421722412,0.1977998465299606,0.9941482543945312,0.9941482543945312,0.0,255.9789886474609,263.0,58309.8203125,0.0,4249.28125,1.0,279.44293212890625,283.0736083984375,294.7134094238281,299.42535400390625,293.1499938964844,293.1499938964844,279.1499938964844,33693.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213927745819092,1.0,0.0,0.0,3.839513063430786,3.83953857421875,9.836612662184052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.044921875,0.0,1736.253662109375,1895.4371337890625,0.0,2668.477294921875,0.9464796185493468,1.0,0.0,3.0,1.0,0.0
18196740,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7786862850189209,0.3959923982620239,0.3615954518318176,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.935433030128479,0.6878595352172852,0.6541517376899719,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8803478479385376,0.5808864831924438,0.4087327122688293,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8159719705581665,0.4562947154045105,0.4372143149375915,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6682093143463135,0.2474366873502731,1.1422604322433472,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.512451171875,297.21636962890625,284.8927001953125,1.0,0.7043907642364502,0.3710907101631164,0.3710907101631164,1.0,1.0,-3.6077747344970703,1.0060667991638184,2.601707935333252,0.1957257390022277,0.8898512721061707,0.8898512721061707,0.0,259.28436279296875,266.0,59129.4453125,0.0,4275.912109375,1.0,279.156005859375,282.9281311035156,294.7565002441406,299.5884094238281,293.1499938964844,293.1499938964844,279.45001220703125,38711.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317986726760864,1.0,0.0,0.0,3.744253873825073,3.744279384613037,9.354570806863194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.3740234375,0.0,1661.3907470703125,1895.4371337890625,0.0,2765.195556640625,0.9282034039497375,1.0,0.0,3.0,1.0,0.0
18196800,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7786862850189209,0.3959923982620239,0.3615954518318176,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.935433030128479,0.6878595352172852,0.6541517376899719,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8803478479385376,0.5808864831924438,0.4087327122688293,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8159719705581665,0.4562947154045105,0.4372143149375915,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6682093143463135,0.2474366873502731,1.1422604322433472,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.512451171875,297.21636962890625,284.8927001953125,1.0,0.7043907642364502,0.3710907101631164,0.3710907101631164,1.0,1.0,-3.6077747344970703,1.0060667991638184,2.601707935333252,0.1957257390022277,0.8898512721061707,0.8898512721061707,0.0,259.28436279296875,266.0,59129.4453125,0.0,4275.912109375,1.0,279.156005859375,282.9281311035156,294.7565002441406,299.5884094238281,293.1499938964844,293.1499938964844,279.45001220703125,38711.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317986726760864,1.0,0.0,0.0,3.744253873825073,3.744279384613037,9.354570806863194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.3740234375,0.0,1661.3907470703125,1895.4371337890625,0.0,2765.195556640625,0.9282034039497375,1.0,0.0,3.0,1.0,0.0
18196860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7766390442848206,0.3960587382316589,0.3614574372768402,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9328341484069824,0.6882591247558594,0.6542719602584839,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8797435164451599,0.584298849105835,0.4109230041503906,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.814292848110199,0.456880509853363,0.4376117587089538,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6666319966316223,0.2476418316364288,1.1429328918457031,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.5216064453125,297.2210388183594,285.0115966796875,1.0,0.7062522172927856,0.3703441321849823,0.3703441321849823,1.0,1.0,-3.611664295196533,1.004980444908142,2.6066837310791016,0.1936699450016021,0.9939026832580566,0.9939026832580566,0.0,262.046142578125,269.0,58294.87109375,0.0,4303.4140625,1.0,279.44293212890625,283.0727233886719,294.6874389648437,299.3983154296875,293.1499938964844,293.1499938964844,279.1499938964844,33703.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221631050109863,1.0,0.0,0.0,3.839468955993652,3.839494228363037,9.836386425376986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.033203125,0.0,1736.279296875,1895.4371337890625,0.0,2675.620849609375,0.9464759826660156,1.0,0.0,3.0,1.0,0.0
18196920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7766390442848206,0.3960587382316589,0.3614574372768402,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9328341484069824,0.6882591247558594,0.6542719602584839,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8797435164451599,0.584298849105835,0.4109230041503906,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.814292848110199,0.456880509853363,0.4376117587089538,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6666319966316223,0.2476418316364288,1.1429328918457031,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.5216064453125,297.2210388183594,285.0115966796875,1.0,0.7062522172927856,0.3703441321849823,0.3703441321849823,1.0,1.0,-3.611664295196533,1.004980444908142,2.6066837310791016,0.1936699450016021,0.9939026832580566,0.9939026832580566,0.0,262.046142578125,269.0,58294.87109375,0.0,4303.4140625,1.0,279.44293212890625,283.0727233886719,294.6874389648437,299.3983154296875,293.1499938964844,293.1499938964844,279.1499938964844,33703.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221631050109863,1.0,0.0,0.0,3.839468955993652,3.839494228363037,9.836386425376986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.033203125,0.0,1736.279296875,1895.4371337890625,0.0,2675.620849609375,0.9464759826660156,1.0,0.0,3.0,1.0,0.0
18196980,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.773960530757904,0.3950909674167633,0.3610063195228576,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9294592142105104,0.6874675750732422,0.6540290117263794,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8784464597702026,0.5865513682365417,0.4128197729587555,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8120705485343933,0.456693172454834,0.4378178119659424,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6646391749382019,0.2474269568920135,1.1433109045028689,284.8910827636719,284.95001220703125,301.9223937988281,291.7001037597656,298.5228881835937,297.2157897949219,284.892578125,1.0,0.7081008553504944,0.3695975244045257,0.3695975244045257,1.0,1.0,-3.6138253211975098,1.0033228397369385,2.610502481460572,0.1916956305503845,0.8895677924156189,0.8895677924156189,0.0,265.3496398925781,272.0,59109.8359375,0.0,4329.626953125,1.0,279.156005859375,282.9274597167969,294.7300720214844,299.5606384277344,293.1499938964844,293.1499938964844,279.45001220703125,38725.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325757384300232,1.0,0.0,0.0,3.7436699867248535,3.7436952590942383,9.351653034173068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.818359375,0.0,1660.811767578125,1895.4371337890625,0.0,2772.43603515625,0.9280820488929749,1.0,0.0,3.0,1.0,0.0
18197040,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.773960530757904,0.3950909674167633,0.3610063195228576,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9294592142105104,0.6874675750732422,0.6540290117263794,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8784464597702026,0.5865513682365417,0.4128197729587555,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8120705485343933,0.456693172454834,0.4378178119659424,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6646391749382019,0.2474269568920135,1.1433109045028689,284.8910827636719,284.95001220703125,301.9223937988281,291.7001037597656,298.5228881835937,297.2157897949219,284.892578125,1.0,0.7081008553504944,0.3695975244045257,0.3695975244045257,1.0,1.0,-3.6138253211975098,1.0033228397369385,2.610502481460572,0.1916956305503845,0.8895677924156189,0.8895677924156189,0.0,265.3496398925781,272.0,59109.8359375,0.0,4329.626953125,1.0,279.156005859375,282.9274597167969,294.7300720214844,299.5606384277344,293.1499938964844,293.1499938964844,279.45001220703125,38725.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325757384300232,1.0,0.0,0.0,3.7436699867248535,3.7436952590942383,9.351653034173068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.818359375,0.0,1660.811767578125,1895.4371337890625,0.0,2772.43603515625,0.9280820488929749,1.0,0.0,3.0,1.0,0.0
18197100,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7726239562034607,0.3950281143188476,0.360741913318634,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9277572631835938,0.6875112652778625,0.6538193225860596,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8778069019317627,0.5881553888320923,0.4137445986270904,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8109303116798401,0.4568869471549988,0.4378482699394226,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.663605272769928,0.2474575936794281,1.1431820392608645,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.5261535644531,297.217041015625,285.0155944824219,1.0,0.7089425325393677,0.3692242205142975,0.3692242205142975,1.0,1.0,-3.614241361618042,1.002286076545715,2.611955165863037,0.1904903352260589,0.97263103723526,0.97263103723526,0.0,266.94891357421875,272.0,58179.95703125,0.0,4340.64111328125,1.0,279.40362548828125,283.0741271972656,294.6575927734375,299.3314819335937,293.1499938964844,293.1499938964844,279.45001220703125,34582.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254485726356506,1.0,0.0,0.0,3.780505657196045,3.7805306911468506,9.536589118397388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.90234375,0.0,1672.281494140625,1895.4371337890625,0.0,2706.11865234375,0.9350208044052124,1.0,0.0,3.0,1.0,0.0
18197160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7719804048538208,0.3951541483402252,0.3608601093292236,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9268859028816224,0.6877915263175964,0.654072105884552,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8778711557388306,0.5899485349655151,0.4149931371212005,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8103998899459839,0.4572661221027374,0.4381987750530243,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6631096005439758,0.2476174980401992,1.1439087390899658,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,298.5308837890625,297.2203674316406,285.0113220214844,1.0,0.709929347038269,0.3688583672046661,0.3688583672046661,1.0,1.0,-3.6174821853637695,1.0021768808364868,2.6153054237365723,0.189621016383171,0.99350243806839,0.99350243806839,0.0,268.1190490722656,275.0,58266.48046875,0.0,4356.6455078125,1.0,279.4440002441406,283.0721130371094,294.6590881347656,299.3685607910156,293.1499938964844,293.1499938964844,279.1499938964844,33663.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228845596313477,1.0,0.0,0.0,3.8399229049682617,3.839948177337648,9.83871245807677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.78515625,0.0,1736.52099609375,1895.4371337890625,0.0,2682.313720703125,0.9463251233100892,1.0,0.0,3.0,1.0,0.0
18197220,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7694177031517029,0.3941892087459564,0.3604172766208648,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.923600971698761,0.6869301199913025,0.6537706255912781,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8766446113586426,0.5921724438667297,0.4168785512447357,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8082050681114197,0.4570689499378204,0.4384002983570099,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.661201536655426,0.2473904341459274,1.1442434787750244,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5308837890625,297.2150573730469,284.8924560546875,1.0,0.7117483615875244,0.368126630783081,0.368126630783081,1.0,1.0,-3.619511604309082,1.0005147457122805,2.6189968585968018,0.1876658052206039,0.888980507850647,0.888980507850647,0.0,271.4127197265625,278.0,59076.765625,0.0,4382.5107421875,1.0,279.1560363769531,282.9271850585937,294.701904296875,299.5303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38743.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833358883857727,1.0,0.0,0.0,3.74188494682312,3.741910219192505,9.342737143924752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.67919921875,0.0,1658.8643798828125,1895.4371337890625,0.0,2779.7353515625,0.9276942014694214,1.0,0.0,3.0,1.0,0.0
18197280,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7694177031517029,0.3941892087459564,0.3604172766208648,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.923600971698761,0.6869301199913025,0.6537706255912781,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8766446113586426,0.5921724438667297,0.4168785512447357,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8082050681114197,0.4570689499378204,0.4384002983570099,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.661201536655426,0.2473904341459274,1.1442434787750244,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5308837890625,297.2150573730469,284.8924560546875,1.0,0.7117483615875244,0.368126630783081,0.368126630783081,1.0,1.0,-3.619511604309082,1.0005147457122805,2.6189968585968018,0.1876658052206039,0.888980507850647,0.888980507850647,0.0,271.4127197265625,278.0,59076.765625,0.0,4382.5107421875,1.0,279.1560363769531,282.9271850585937,294.701904296875,299.5303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38743.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833358883857727,1.0,0.0,0.0,3.74188494682312,3.741910219192505,9.342737143924752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.67919921875,0.0,1658.8643798828125,1895.4371337890625,0.0,2779.7353515625,0.9276942014694214,1.0,0.0,3.0,1.0,0.0
18197340,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7675288915634155,0.3942517042160034,0.3602785766124725,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.921103835105896,0.6871826648712158,0.6537559032440186,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8761166930198669,0.5955444574356079,0.4190401434898376,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8065524697303772,0.4576323330402374,0.4387776851654053,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.659737229347229,0.2475690096616745,1.144800066947937,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.537353515625,297.2195739746094,285.01080322265625,1.0,0.7135483622550964,0.3673948943614959,0.3673948943614959,1.0,1.0,-3.623040199279785,0.9993422031402588,2.6236979961395264,0.1855868250131607,0.9923010468482972,0.9923010468482972,0.0,274.1728515625,281.0,58230.77734375,0.0,4409.2138671875,1.0,279.44293212890625,283.0715026855469,294.6308288574219,299.3377380371094,293.1499938964844,293.1499938964844,279.1499938964844,33722.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237346410751343,1.0,0.0,0.0,3.8364975452423096,3.8365230560302734,9.821167168411191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5673828125,0.0,1732.8150634765625,1895.4371337890625,0.0,2690.2021484375,0.9458176493644714,1.0,0.0,3.0,1.0,0.0
18197400,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7675288915634155,0.3942517042160034,0.3602785766124725,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.921103835105896,0.6871826648712158,0.6537559032440186,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8761166930198669,0.5955444574356079,0.4190401434898376,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8065524697303772,0.4576323330402374,0.4387776851654053,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.659737229347229,0.2475690096616745,1.144800066947937,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.537353515625,297.2195739746094,285.01080322265625,1.0,0.7135483622550964,0.3673948943614959,0.3673948943614959,1.0,1.0,-3.623040199279785,0.9993422031402588,2.6236979961395264,0.1855868250131607,0.9923010468482972,0.9923010468482972,0.0,274.1728515625,281.0,58230.77734375,0.0,4409.2138671875,1.0,279.44293212890625,283.0715026855469,294.6308288574219,299.3377380371094,293.1499938964844,293.1499938964844,279.1499938964844,33722.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237346410751343,1.0,0.0,0.0,3.8364975452423096,3.8365230560302734,9.821167168411191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5673828125,0.0,1732.8150634765625,1895.4371337890625,0.0,2690.2021484375,0.9458176493644714,1.0,0.0,3.0,1.0,0.0
18197460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.765048086643219,0.3932864964008331,0.3598279654979706,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9178982377052308,0.6862487196922302,0.6533781886100769,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8749193549156189,0.5977256894111633,0.4208923578262329,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.80434650182724,0.45742267370224,0.4389628767967224,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6578883528709412,0.2473281770944595,1.1450645923614502,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.5355834960937,297.21417236328125,284.8923645019531,1.0,0.7153344750404358,0.3666625916957855,0.3666625916957855,1.0,1.0,-3.624824285507202,0.9975916743278505,2.627232551574707,0.1835862100124359,0.8879932165145874,0.8879932165145874,0.0,277.4772644042969,284.0,59027.85546875,0.0,4434.54248046875,1.0,279.1560363769531,282.9273376464844,294.6712341308594,299.4967956542969,293.1499938964844,293.1499938964844,279.45001220703125,38772.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341760039329529,1.0,0.0,0.0,3.73862099647522,3.738646507263184,9.326446388513432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.50146484375,0.0,1655.2677001953125,1895.4371337890625,0.0,2787.353515625,0.9269905090332032,1.0,0.0,3.0,1.0,0.0
18197520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.765048086643219,0.3932864964008331,0.3598279654979706,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9178982377052308,0.6862487196922302,0.6533781886100769,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8749193549156189,0.5977256894111633,0.4208923578262329,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.80434650182724,0.45742267370224,0.4389628767967224,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6578883528709412,0.2473281770944595,1.1450645923614502,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.5355834960937,297.21417236328125,284.8923645019531,1.0,0.7153344750404358,0.3666625916957855,0.3666625916957855,1.0,1.0,-3.624824285507202,0.9975916743278505,2.627232551574707,0.1835862100124359,0.8879932165145874,0.8879932165145874,0.0,277.4772644042969,284.0,59027.85546875,0.0,4434.54248046875,1.0,279.1560363769531,282.9273376464844,294.6712341308594,299.4967956542969,293.1499938964844,293.1499938964844,279.45001220703125,38772.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341760039329529,1.0,0.0,0.0,3.73862099647522,3.738646507263184,9.326446388513432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.50146484375,0.0,1655.2677001953125,1895.4371337890625,0.0,2787.353515625,0.9269905090332032,1.0,0.0,3.0,1.0,0.0
18197580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7632346749305725,0.3933477401733398,0.3596899509429931,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9154823422431946,0.6864296197891235,0.6532983183860779,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8744168877601624,0.6010606288909912,0.4230284094810486,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8027176856994629,0.4579753875732422,0.4393310844898224,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.656476616859436,0.2474941462278366,1.1455670595169067,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5400695800781,297.2185974121094,285.0101928710937,1.0,0.7171036005020142,0.3659302890300751,0.3659302890300751,1.0,1.0,-3.6281683444976807,0.9963485598564148,2.631819725036621,0.1814680695533752,0.9907170534133912,0.9907170534133912,0.0,280.23651123046875,287.0,58175.90234375,0.0,4460.81982421875,1.0,279.4429016113281,283.07135009765625,294.5985412597656,299.3021545410156,293.1499938964844,293.1499938964844,279.1499938964844,33733.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245522975921631,1.0,0.0,0.0,3.833010911941528,3.833036184310913,9.803324019230786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.994140625,0.0,1728.6630859375,1895.4371337890625,0.0,2697.793701171875,0.9450374245643616,1.0,0.0,3.0,1.0,0.0
18197640,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7632346749305725,0.3933477401733398,0.3596899509429931,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9154823422431946,0.6864296197891235,0.6532983183860779,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8744168877601624,0.6010606288909912,0.4230284094810486,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8027176856994629,0.4579753875732422,0.4393310844898224,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.656476616859436,0.2474941462278366,1.1455670595169067,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5400695800781,297.2185974121094,285.0101928710937,1.0,0.7171036005020142,0.3659302890300751,0.3659302890300751,1.0,1.0,-3.6281683444976807,0.9963485598564148,2.631819725036621,0.1814680695533752,0.9907170534133912,0.9907170534133912,0.0,280.23651123046875,287.0,58175.90234375,0.0,4460.81982421875,1.0,279.4429016113281,283.07135009765625,294.5985412597656,299.3021545410156,293.1499938964844,293.1499938964844,279.1499938964844,33733.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245522975921631,1.0,0.0,0.0,3.833010911941528,3.833036184310913,9.803324019230786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.994140625,0.0,1728.6630859375,1895.4371337890625,0.0,2697.793701171875,0.9450374245643616,1.0,0.0,3.0,1.0,0.0
18197700,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7623635530471802,0.3929691612720489,0.3596625626087188,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.914323091506958,0.6860638856887817,0.6533240675926208,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8741763830184937,0.6022300720214844,0.4241120219230652,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8019503951072693,0.4579668045043945,0.4395859539508819,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6558348536491394,0.2474385648965835,1.146121621131897,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.53912353515625,297.2169494628906,284.8765869140625,1.0,0.7180595397949219,0.3655641376972198,0.3655641376972198,1.0,1.0,-3.630451440811157,0.9959129691123962,2.634538412094116,0.1806085109710693,0.9019368290901184,0.9019368290901184,0.0,281.6646423339844,287.0,59190.80078125,0.0,4475.939453125,1.0,279.19354248046875,282.9123840332031,294.6562805175781,299.5213928222656,293.1499938964844,293.1499938964844,279.1499938964844,37101.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321537375450134,1.0,0.0,0.0,3.8122639656066895,3.812289714813232,9.697487257653847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.9189453125,0.0,1729.90869140625,1895.4371337890625,0.0,2768.504150390625,0.9406300783157348,1.0,0.0,3.0,1.0,0.0
18197760,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7608475089073181,0.3923877477645874,0.3592427968978882,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9123979210853576,0.6854122877120972,0.6528500318527222,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8732413649559021,0.6031345129013062,0.4248294830322265,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8005675077438354,0.4577579200267792,0.4395083785057068,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.654693603515625,0.2472415268421173,1.1457806825637815,284.8907775878906,284.95001220703125,302.04058837890625,291.6070861816406,298.5360412597656,297.2128601074219,284.89239501953125,1.0,0.7188565731048584,0.3652129769325256,0.3652129769325256,1.0,1.0,-3.62973952293396,0.9945669174194336,2.6351726055145264,0.1794751435518264,0.8865651488304138,0.8865651488304138,0.0,283.5432434082031,290.0,58957.1796875,0.0,4485.63720703125,1.0,279.1561279296875,282.9282531738281,294.63739013671875,299.4589233398437,293.1499938964844,293.1499938964844,279.45001220703125,38821.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349945545196533,1.0,0.0,0.0,3.733139753341675,3.73316502571106,9.29911834646191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.54541015625,0.0,1649.2421875,1895.4371337890625,0.0,2794.987060546875,0.9258483648300172,1.0,0.0,3.0,1.0,0.0
18197820,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7590861320495605,0.3924496471881866,0.3591084480285644,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9100316166877748,0.6854583024978638,0.6526565551757812,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8726507425308228,0.6062284111976624,0.426816463470459,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7989646792411804,0.4583037495613098,0.4398722946643829,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.653311550617218,0.2473912239074707,1.1462258100509644,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5376892089844,297.21630859375,285.0092468261719,1.0,0.7205819487571716,0.3645106554031372,0.3645106554031372,1.0,1.0,-3.6326982975006095,0.9932870268821716,2.639411211013794,0.1773983836174011,0.9884299635887146,0.9884299635887146,0.0,286.3275756835937,293.0,58100.203125,0.0,4511.08544921875,1.0,279.44287109375,283.071533203125,294.5627136230469,299.26190185546875,293.1499938964844,293.1499938964844,279.1499938964844,33746.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825390100479126,1.0,0.0,0.0,3.8277804851531982,3.827805757522583,9.776588285603791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9697265625,0.0,1722.4200439453125,1895.4371337890625,0.0,2705.575439453125,0.9438647031784058,1.0,0.0,3.0,1.0,0.0
