time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197880,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7590861320495605,0.3924496471881866,0.3591084480285644,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9100316166877748,0.6854583024978638,0.6526565551757812,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8726507425308228,0.6062284111976624,0.426816463470459,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7989646792411804,0.4583037495613098,0.4398722946643829,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.653311550617218,0.2473912239074707,1.1462258100509644,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5376892089844,297.21630859375,285.0092468261719,1.0,0.7205819487571716,0.3645106554031372,0.3645106554031372,1.0,1.0,-3.6326982975006095,0.9932870268821716,2.639411211013794,0.1773983836174011,0.9884299635887146,0.9884299635887146,0.0,286.3275756835937,293.0,58100.203125,0.0,4511.08544921875,1.0,279.44287109375,283.071533203125,294.5627136230469,299.26190185546875,293.1499938964844,293.1499938964844,279.1499938964844,33746.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825390100479126,1.0,0.0,0.0,3.8277804851531982,3.827805757522583,9.776588285603791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9697265625,0.0,1722.4200439453125,1895.4371337890625,0.0,2705.575439453125,0.9438647031784058,1.0,0.0,3.0,1.0,0.0
18197940,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7567681074142456,0.3914905786514282,0.3586617112159729,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9070481061935424,0.6843111515045166,0.6520788073539734,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8713903427124023,0.6080775260925293,0.4284454584121704,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7968525290489197,0.4580775499343872,0.4400421977043152,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6515690684318542,0.2471194416284561,1.146359920501709,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.53076171875,297.2098388671875,284.8922424316406,1.0,0.7222800254821777,0.3638083636760711,0.3638083636760711,1.0,1.0,-3.6338024139404297,0.9914010167121888,2.6424014568328857,0.1753930300474167,0.8844623565673828,0.8844623565673828,0.0,289.6555480957031,296.0,58862.2265625,0.0,4534.7939453125,1.0,279.1561279296875,282.9297180175781,294.59930419921875,299.4151306152344,293.1499938964844,293.1499938964844,279.45001220703125,38859.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358490467071533,1.0,0.0,0.0,3.725821018218994,3.725846290588379,9.262692515221716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.8095703125,0.0,1641.0125732421875,1895.4371337890625,0.0,2802.95849609375,0.92420494556427,1.0,0.0,3.0,1.0,0.0
18198000,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7567681074142456,0.3914905786514282,0.3586617112159729,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9070481061935424,0.6843111515045166,0.6520788073539734,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8713903427124023,0.6080775260925293,0.4284454584121704,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7968525290489197,0.4580775499343872,0.4400421977043152,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6515690684318542,0.2471194416284561,1.146359920501709,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.53076171875,297.2098388671875,284.8922424316406,1.0,0.7222800254821777,0.3638083636760711,0.3638083636760711,1.0,1.0,-3.6338024139404297,0.9914010167121888,2.6424014568328857,0.1753930300474167,0.8844623565673828,0.8844623565673828,0.0,289.6555480957031,296.0,58862.2265625,0.0,4534.7939453125,1.0,279.1561279296875,282.9297180175781,294.59930419921875,299.4151306152344,293.1499938964844,293.1499938964844,279.45001220703125,38859.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358490467071533,1.0,0.0,0.0,3.725821018218994,3.725846290588379,9.262692515221716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.8095703125,0.0,1641.0125732421875,1895.4371337890625,0.0,2802.95849609375,0.92420494556427,1.0,0.0,3.0,1.0,0.0
18198060,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7550817728042603,0.3915505409240722,0.3585282564163208,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9048159718513488,0.6842731237411499,0.651800811290741,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8707966208457947,0.6110867857933044,0.4303579032421112,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7953028678894043,0.4586130678653717,0.4403983950614929,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.650236189365387,0.2472534477710724,1.146733641624451,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.53057861328125,297.21319580078125,285.0087585449219,1.0,0.7239573001861572,0.3631532192230224,0.3631532192230224,1.0,1.0,-3.636475563049317,0.9901680946350098,2.646307468414306,0.1734125763177871,0.9856836795806884,0.9856836795806884,0.0,292.426025390625,299.0,58007.07421875,0.0,4559.42919921875,1.0,279.4428100585937,283.0727844238281,294.52606201171875,299.2177124023437,293.1499938964844,293.1499938964844,279.1499938964844,33748.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256897926330566,1.0,0.0,0.0,3.82021427154541,3.820239543914795,9.7379768249084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.3583984375,0.0,1713.2830810546875,1895.4371337890625,0.0,2708.35986328125,0.9421613812446594,1.0,0.0,3.0,1.0,0.0
18198120,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7550817728042603,0.3915505409240722,0.3585282564163208,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9048159718513488,0.6842731237411499,0.651800811290741,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8707966208457947,0.6110867857933044,0.4303579032421112,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7953028678894043,0.4586130678653717,0.4403983950614929,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.650236189365387,0.2472534477710724,1.146733641624451,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.53057861328125,297.21319580078125,285.0087585449219,1.0,0.7239573001861572,0.3631532192230224,0.3631532192230224,1.0,1.0,-3.636475563049317,0.9901680946350098,2.646307468414306,0.1734125763177871,0.9856836795806884,0.9856836795806884,0.0,292.426025390625,299.0,58007.07421875,0.0,4559.42919921875,1.0,279.4428100585937,283.0727844238281,294.52606201171875,299.2177124023437,293.1499938964844,293.1499938964844,279.1499938964844,33748.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256897926330566,1.0,0.0,0.0,3.82021427154541,3.820239543914795,9.7379768249084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.3583984375,0.0,1713.2830810546875,1895.4371337890625,0.0,2708.35986328125,0.9421613812446594,1.0,0.0,3.0,1.0,0.0
18198180,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7528628706932068,0.3905991613864898,0.3580843806266784,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9020494222640992,0.683070719242096,0.6511633396148682,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8695768117904663,0.6128765940666199,0.4319422841072082,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7932626605033875,0.4583808183670044,0.4405597746372223,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6485648155212402,0.2469729781150818,1.1468158960342407,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5232849121094,297.2069396972656,284.8938293457031,1.0,0.7256160974502563,0.3624980449676513,0.3624980449676513,1.0,1.0,-3.6373848915100098,0.9883652329444884,2.649019718170166,0.1715180724859237,0.8834624290466309,0.8834624290466309,0.0,295.7349548339844,302.0,58791.359375,0.0,4582.51513671875,1.0,279.1561889648437,282.9327392578125,294.576904296875,299.3827209472656,293.1499938964844,293.1499938964844,279.45001220703125,38828.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834976851940155,1.0,0.0,0.0,3.718392610549927,3.718417882919312,9.225794315170788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.72998046875,0.0,1632.154541015625,1895.4371337890625,0.0,2794.822265625,0.9225477576255798,1.0,0.0,3.0,1.0,0.0
18198240,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7528628706932068,0.3905991613864898,0.3580843806266784,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9020494222640992,0.683070719242096,0.6511633396148682,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8695768117904663,0.6128765940666199,0.4319422841072082,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7932626605033875,0.4583808183670044,0.4405597746372223,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6485648155212402,0.2469729781150818,1.1468158960342407,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5232849121094,297.2069396972656,284.8938293457031,1.0,0.7256160974502563,0.3624980449676513,0.3624980449676513,1.0,1.0,-3.6373848915100098,0.9883652329444884,2.649019718170166,0.1715180724859237,0.8834624290466309,0.8834624290466309,0.0,295.7349548339844,302.0,58791.359375,0.0,4582.51513671875,1.0,279.1561889648437,282.9327392578125,294.576904296875,299.3827209472656,293.1499938964844,293.1499938964844,279.45001220703125,38828.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834976851940155,1.0,0.0,0.0,3.718392610549927,3.718417882919312,9.225794315170788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.72998046875,0.0,1632.154541015625,1895.4371337890625,0.0,2794.822265625,0.9225477576255798,1.0,0.0,3.0,1.0,0.0
18198300,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.751765787601471,0.390542209148407,0.3578313887119293,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9006806015968323,0.6829136610031128,0.6507712006568909,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8689849376678467,0.6142672300338745,0.432714581489563,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7922335267066956,0.4585567712783813,0.4405753314495086,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6477019786834717,0.2469737976789474,1.1465590000152588,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5224914550781,297.20770263671875,285.01531982421875,1.0,0.7263673543930054,0.3621704876422882,0.3621704876422882,1.0,1.0,-3.637239694595337,0.9872803092002868,2.6499593257904053,0.1703614890575409,0.9658184051513672,0.9658184051513672,0.0,297.3247985839844,302.0,57880.79296875,0.0,4592.0068359375,1.0,279.4030456542969,283.0777893066406,294.512939453125,299.1616516113281,293.1499938964844,293.1499938964844,279.45001220703125,34550.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271296620368958,1.0,0.0,0.0,3.7568066120147705,3.756831407546997,9.41739813242748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.6279296875,0.0,1644.113037109375,1895.4371337890625,0.0,2721.7421875,0.9297011494636536,1.0,0.0,3.0,1.0,0.0
18198360,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7512474060058594,0.3906657993793487,0.3579513132572174,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8999423384666443,0.6829832792282104,0.6508321166038513,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8690016865730286,0.6158368587493896,0.4338139295578003,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7917642593383789,0.4589121341705322,0.4409074187278747,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6472845077514648,0.2471017986536026,1.1471529006958008,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,298.5232849121094,297.21044921875,285.0107116699219,1.0,0.7272623181343079,0.3618515729904175,0.3618515729904175,1.0,1.0,-3.639890432357788,0.9871039390563964,2.652786493301392,0.1695292443037033,0.986191749572754,0.986191749572754,0.0,298.4957580566406,305.0,57983.25390625,0.0,4606.6806640625,1.0,279.4438171386719,283.0754089355469,294.5260009765625,299.2093811035156,293.1499938964844,293.1499938964844,279.1499938964844,33617.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237786293029785,1.0,0.0,0.0,3.817492246627808,3.817517518997192,9.72410475696961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.9296875,0.0,1708.97412109375,1895.4371337890625,0.0,2690.610595703125,0.9412296414375304,1.0,0.0,3.0,1.0,0.0
18198420,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7491313815116882,0.3897215723991394,0.3575214743614197,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8972757458686829,0.6817348599433899,0.650159478187561,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8678284883499146,0.6175621747970581,0.4353635311126709,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7898017168045044,0.4586745500564575,0.4410697817802429,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6456899046897888,0.2468176037073135,1.147230625152588,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.5161437988281,297.2043151855469,284.8955078125,1.0,0.7288971543312073,0.3612138032913208,0.3612138032913208,1.0,1.0,-3.64072847366333,0.9853293299674988,2.6553990840911865,0.1676682978868484,0.8850237727165222,0.8850237727165222,0.0,301.7872314453125,308.0,58824.4921875,0.0,4629.49072265625,1.0,279.1562194824219,282.9341125488281,294.60107421875,299.40252685546875,293.1499938964844,293.1499938964844,279.45001220703125,38696.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327368497848511,1.0,0.0,0.0,3.7192070484161377,3.7192323207855225,9.22983645068598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.30615234375,0.0,1632.096435546875,1895.4371337890625,0.0,2773.937255859375,0.9226347208023072,1.0,0.0,3.0,1.0,0.0
18198480,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7491313815116882,0.3897215723991394,0.3575214743614197,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8972757458686829,0.6817348599433899,0.650159478187561,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8678284883499146,0.6175621747970581,0.4353635311126709,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7898017168045044,0.4586745500564575,0.4410697817802429,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6456899046897888,0.2468176037073135,1.147230625152588,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.5161437988281,297.2043151855469,284.8955078125,1.0,0.7288971543312073,0.3612138032913208,0.3612138032913208,1.0,1.0,-3.64072847366333,0.9853293299674988,2.6553990840911865,0.1676682978868484,0.8850237727165222,0.8850237727165222,0.0,301.7872314453125,308.0,58824.4921875,0.0,4629.49072265625,1.0,279.1562194824219,282.9341125488281,294.60107421875,299.40252685546875,293.1499938964844,293.1499938964844,279.45001220703125,38696.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327368497848511,1.0,0.0,0.0,3.7192070484161377,3.7192323207855225,9.22983645068598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.30615234375,0.0,1632.096435546875,1895.4371337890625,0.0,2773.937255859375,0.9226347208023072,1.0,0.0,3.0,1.0,0.0
18198540,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7475872039794922,0.3897891640663147,0.3573956787586212,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8952149152755737,0.6815956830978394,0.6497875452041626,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8672715425491333,0.6204589009284973,0.4371956586837768,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7883566617965698,0.4591973423957824,0.4414140582084656,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.644463062286377,0.2469407320022583,1.147553324699402,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5162048339844,297.2078552246094,285.0129699707031,1.0,0.7305194735527039,0.3605760335922241,0.3605760335922241,1.0,1.0,-3.643125057220459,0.9840571880340576,2.6590678691864014,0.1656819283962249,0.9891958832740784,0.9891958832740784,0.0,304.5398864746094,311.0,58059.58203125,0.0,4653.35302734375,1.0,279.4427795410156,283.0766296386719,294.57110595703125,299.2535095214844,293.1499938964844,293.1499938964844,279.1499938964844,33586.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213573098182678,1.0,0.0,0.0,3.819547653198242,3.819572925567627,9.734578725328902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.984375,0.0,1711.2122802734375,1895.4371337890625,0.0,2668.148681640625,0.9419155120849608,1.0,0.0,3.0,1.0,0.0
18198600,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7475872039794922,0.3897891640663147,0.3573956787586212,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8952149152755737,0.6815956830978394,0.6497875452041626,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8672715425491333,0.6204589009284973,0.4371956586837768,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7883566617965698,0.4591973423957824,0.4414140582084656,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.644463062286377,0.2469407320022583,1.147553324699402,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5162048339844,297.2078552246094,285.0129699707031,1.0,0.7305194735527039,0.3605760335922241,0.3605760335922241,1.0,1.0,-3.643125057220459,0.9840571880340576,2.6590678691864014,0.1656819283962249,0.9891958832740784,0.9891958832740784,0.0,304.5398864746094,311.0,58059.58203125,0.0,4653.35302734375,1.0,279.4427795410156,283.0766296386719,294.57110595703125,299.2535095214844,293.1499938964844,293.1499938964844,279.1499938964844,33586.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213573098182678,1.0,0.0,0.0,3.819547653198242,3.819572925567627,9.734578725328902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.984375,0.0,1711.2122802734375,1895.4371337890625,0.0,2668.148681640625,0.9419155120849608,1.0,0.0,3.0,1.0,0.0
18198660,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7455339431762695,0.3888408243656158,0.3569590151309967,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8925838470458984,0.6802907586097717,0.649057924747467,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8661024570465088,0.6221014261245728,0.4386872351169586,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7864365577697754,0.458944171667099,0.4415605664253235,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6429158449172974,0.2466470450162887,1.1475883722305298,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50909423828125,297.20172119140625,284.8962097167969,1.0,0.7321266531944275,0.3599380254745483,0.3599380254745483,1.0,1.0,-3.6437461376190186,0.9822095036506652,2.661536455154419,0.1637817025184631,0.8882659673690796,0.8882659673690796,0.0,307.8424377441406,314.0,58952.91796875,0.0,4675.65283203125,1.0,279.1561279296875,282.93292236328125,294.66314697265625,299.46807861328125,293.1499938964844,293.1499938964844,279.45001220703125,38566.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301452398300171,1.0,0.0,0.0,3.728466749191284,3.72849178314209,9.27585233512218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.5009765625,0.0,1641.8480224609375,1895.4371337890625,0.0,2749.7978515625,0.9246002435684204,1.0,0.0,3.0,1.0,0.0
18198720,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7455339431762695,0.3888408243656158,0.3569590151309967,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8925838470458984,0.6802907586097717,0.649057924747467,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8661024570465088,0.6221014261245728,0.4386872351169586,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7864365577697754,0.458944171667099,0.4415605664253235,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6429158449172974,0.2466470450162887,1.1475883722305298,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50909423828125,297.20172119140625,284.8962097167969,1.0,0.7321266531944275,0.3599380254745483,0.3599380254745483,1.0,1.0,-3.6437461376190186,0.9822095036506652,2.661536455154419,0.1637817025184631,0.8882659673690796,0.8882659673690796,0.0,307.8424377441406,314.0,58952.91796875,0.0,4675.65283203125,1.0,279.1561279296875,282.93292236328125,294.66314697265625,299.46807861328125,293.1499938964844,293.1499938964844,279.45001220703125,38566.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301452398300171,1.0,0.0,0.0,3.728466749191284,3.72849178314209,9.27585233512218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.5009765625,0.0,1641.8480224609375,1895.4371337890625,0.0,2749.7978515625,0.9246002435684204,1.0,0.0,3.0,1.0,0.0
18198780,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7440398931503296,0.3889060020446777,0.3568286299705505,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8905512094497681,0.6800976395606995,0.648632824420929,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8655421137809753,0.6249269247055054,0.4404659271240234,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7850261330604553,0.4594537019729614,0.4418902099132538,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6417256593704224,0.2467613816261291,1.1478670835494995,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.5091247558594,297.2052307128906,285.0150451660156,1.0,0.7337196469306946,0.3593000471591949,0.3593000471591949,1.0,1.0,-3.6459383964538574,0.9808669686317444,2.665071487426758,0.1617561280727386,0.9942445158958436,0.9942445158958436,0.0,310.5985107421875,317.0,58213.57421875,0.0,4699.009765625,1.0,279.4428405761719,283.07647705078125,294.64892578125,299.3372802734375,293.1499938964844,293.1499938964844,279.1499938964844,33539.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818619966506958,1.0,0.0,0.0,3.829911470413208,3.829936981201172,9.78747721092077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.732421875,0.0,1723.3751220703125,1895.4371337890625,0.0,2642.7890625,0.9442254304885864,1.0,0.0,3.0,1.0,0.0
18198840,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7440398931503296,0.3889060020446777,0.3568286299705505,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8905512094497681,0.6800976395606995,0.648632824420929,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8655421137809753,0.6249269247055054,0.4404659271240234,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7850261330604553,0.4594537019729614,0.4418902099132538,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6417256593704224,0.2467613816261291,1.1478670835494995,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.5091247558594,297.2052307128906,285.0150451660156,1.0,0.7337196469306946,0.3593000471591949,0.3593000471591949,1.0,1.0,-3.6459383964538574,0.9808669686317444,2.665071487426758,0.1617561280727386,0.9942445158958436,0.9942445158958436,0.0,310.5985107421875,317.0,58213.57421875,0.0,4699.009765625,1.0,279.4428405761719,283.07647705078125,294.64892578125,299.3372802734375,293.1499938964844,293.1499938964844,279.1499938964844,33539.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818619966506958,1.0,0.0,0.0,3.829911470413208,3.829936981201172,9.78747721092077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.732421875,0.0,1723.3751220703125,1895.4371337890625,0.0,2642.7890625,0.9442254304885864,1.0,0.0,3.0,1.0,0.0
18198900,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7433273792266846,0.3885366022586822,0.356808066368103,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8895726799964905,0.6795563101768494,0.6484900712966919,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8652716875076294,0.625823974609375,0.4413687288761139,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.784368097782135,0.4594236612319946,0.4421267807483673,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6411911845207214,0.2466824948787689,1.1483200788497925,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5064392089844,297.2032775878906,284.8819274902344,1.0,0.7345880270004272,0.358981043100357,0.358981043100357,1.0,1.0,-3.64766526222229,0.980385959148407,2.6672792434692383,0.1609429866075515,0.9076316356658936,0.9076316356658936,0.0,312.0244445800781,317.0,59306.96875,0.0,4712.75927734375,1.0,279.19354248046875,282.9168701171875,294.7397766113281,299.5930480957031,293.1499938964844,293.1499938964844,279.1499938964844,36769.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825333833694458,1.0,0.0,0.0,3.815447807312012,3.815473556518554,9.71369104263431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6640625,0.0,1731.1602783203125,1895.4371337890625,0.0,2705.052490234375,0.9412032961845398,1.0,0.0,3.0,1.0,0.0
18198960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7420597076416016,0.3879546225070953,0.3563941717147827,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8879740238189697,0.6787403225898743,0.6478590369224548,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8643914461135864,0.6264844536781311,0.4419054687023163,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7831615805625916,0.4591852128505707,0.4420266449451446,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6402329802513123,0.2464592158794403,1.147874116897583,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,298.5020446777344,297.1990966796875,284.89630126953125,1.0,0.7352994084358215,0.3586773574352264,0.3586773574352264,1.0,1.0,-3.646400690078736,0.9790115356445312,2.667389154434204,0.1598719805479049,0.892816424369812,0.892816424369812,0.0,313.8973388671875,320.0,59156.32421875,0.0,4720.8623046875,1.0,279.1560974121094,282.9299621582031,294.75555419921875,299.5701599121094,293.1499938964844,293.1499938964844,279.45001220703125,38461.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273021578788757,1.0,0.0,0.0,3.744088649749756,3.74411416053772,9.353745440421336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.861328125,0.0,1659.276611328125,1895.4371337890625,0.0,2723.345947265625,0.9280366897583008,1.0,0.0,3.0,1.0,0.0
18199020,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7406082153320312,0.388015478849411,0.356255829334259,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8859676718711853,0.6784942150115967,0.6473798751831055,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8638225793838501,0.629234254360199,0.4436261653900146,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7817816734313965,0.4596795737743377,0.4423387944698334,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6390751004219055,0.2465650886297226,1.148107886314392,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.502197265625,297.2025451660156,285.0171203613281,1.0,0.7368621230125427,0.3580699563026428,0.3580699563026428,1.0,1.0,-3.6483731269836426,0.9776930809020996,2.670680046081543,0.1579051464796066,1.0,1.0,0.0,316.6583251953125,323.0,58432.19140625,0.0,4743.67041015625,1.0,279.4429626464844,283.0752258300781,294.75396728515625,299.4536437988281,293.1499938964844,293.1499938964844,279.1499938964844,33533.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157101273536682,1.0,0.0,0.0,3.8456854820251465,3.8457109928131104,9.868264214674127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3115234375,0.0,1742.5235595703125,1895.4371337890625,0.0,2615.873291015625,0.9477556943893432,1.0,0.0,3.0,1.0,0.0
18199080,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7406082153320312,0.388015478849411,0.356255829334259,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8859676718711853,0.6784942150115967,0.6473798751831055,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8638225793838501,0.629234254360199,0.4436261653900146,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7817816734313965,0.4596795737743377,0.4423387944698334,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6390751004219055,0.2465650886297226,1.148107886314392,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.502197265625,297.2025451660156,285.0171203613281,1.0,0.7368621230125427,0.3580699563026428,0.3580699563026428,1.0,1.0,-3.6483731269836426,0.9776930809020996,2.670680046081543,0.1579051464796066,1.0,1.0,0.0,316.6583251953125,323.0,58432.19140625,0.0,4743.67041015625,1.0,279.4429626464844,283.0752258300781,294.75396728515625,299.4536437988281,293.1499938964844,293.1499938964844,279.1499938964844,33533.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157101273536682,1.0,0.0,0.0,3.8456854820251465,3.8457109928131104,9.868264214674127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3115234375,0.0,1742.5235595703125,1895.4371337890625,0.0,2615.873291015625,0.9477556943893432,1.0,0.0,3.0,1.0,0.0
18199140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.738678514957428,0.3870620727539062,0.3558165431022644,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8834198117256165,0.6770656704902649,0.6465439796447754,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8626425266265869,0.6306070685386658,0.4449647665023803,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.779954195022583,0.4593969583511352,0.442460149526596,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6376199126243591,0.2462528198957443,1.148074746131897,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.494873046875,297.1960144042969,284.8968811035156,1.0,0.7384097576141357,0.3574625551700592,0.3574625551700592,1.0,1.0,-3.648566961288452,0.9758025407791138,2.672764539718628,0.1560345143079757,0.8988722562789917,0.8988722562789917,0.0,319.97198486328125,326.0,59421.51171875,0.0,4764.87353515625,1.0,279.1568298339844,282.9266052246094,294.87060546875,299.6998291015625,293.1499938964844,293.1499938964844,279.45001220703125,38284.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242834806442261,1.0,0.0,0.0,3.765246152877808,3.765271663665772,9.459758416596742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.7607421875,0.0,1682.8375244140625,1895.4371337890625,0.0,2695.2978515625,0.9326440095901488,1.0,0.0,3.0,1.0,0.0
18199200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.738678514957428,0.3870620727539062,0.3558165431022644,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8834198117256165,0.6770656704902649,0.6465439796447754,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8626425266265869,0.6306070685386658,0.4449647665023803,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.779954195022583,0.4593969583511352,0.442460149526596,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6376199126243591,0.2462528198957443,1.148074746131897,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.494873046875,297.1960144042969,284.8968811035156,1.0,0.7384097576141357,0.3574625551700592,0.3574625551700592,1.0,1.0,-3.648566961288452,0.9758025407791138,2.672764539718628,0.1560345143079757,0.8988722562789917,0.8988722562789917,0.0,319.97198486328125,326.0,59421.51171875,0.0,4764.87353515625,1.0,279.1568298339844,282.9266052246094,294.87060546875,299.6998291015625,293.1499938964844,293.1499938964844,279.45001220703125,38284.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242834806442261,1.0,0.0,0.0,3.765246152877808,3.765271663665772,9.459758416596742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.7607421875,0.0,1682.8375244140625,1895.4371337890625,0.0,2695.2978515625,0.9326440095901488,1.0,0.0,3.0,1.0,0.0
18199260,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7372665405273438,0.3871345520019531,0.3556849062442779,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8814172744750977,0.6767340898513794,0.6459853053092957,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8619760870933533,0.6330863237380981,0.4465044736862182,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7786027789115906,0.4598913788795471,0.4427685439586639,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6364844441413879,0.2463495731353759,1.1482652425765991,285.020751953125,284.95001220703125,302.04998779296875,291.9153747558594,298.49462890625,297.1986999511719,285.0201416015625,1.0,0.7399299144744873,0.3568997383117676,0.3568997383117676,1.0,1.0,-3.6501777172088623,0.9745052456855774,2.6756722927093506,0.1541560292243957,1.0,1.0,0.0,322.7481384277344,329.0,58683.1015625,0.0,4786.78271484375,1.0,279.4440002441406,283.0744934082031,294.87860107421875,299.5936584472656,293.1499938964844,293.1499938964844,279.1499938964844,33632.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126376867294312,1.0,0.0,0.0,3.864048480987549,3.864074230194092,9.96273115561053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.412109375,0.0,1765.8458251953125,1895.4371337890625,0.0,2587.5048828125,0.9516557455062866,1.0,0.0,3.0,1.0,0.0
18199320,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7372665405273438,0.3871345520019531,0.3556849062442779,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8814172744750977,0.6767340898513794,0.6459853053092957,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8619760870933533,0.6330863237380981,0.4465044736862182,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7786027789115906,0.4598913788795471,0.4427685439586639,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6364844441413879,0.2463495731353759,1.1482652425765991,285.020751953125,284.95001220703125,302.04998779296875,291.9153747558594,298.49462890625,297.1986999511719,285.0201416015625,1.0,0.7399299144744873,0.3568997383117676,0.3568997383117676,1.0,1.0,-3.6501777172088623,0.9745052456855774,2.6756722927093506,0.1541560292243957,1.0,1.0,0.0,322.7481384277344,329.0,58683.1015625,0.0,4786.78271484375,1.0,279.4440002441406,283.0744934082031,294.87860107421875,299.5936584472656,293.1499938964844,293.1499938964844,279.1499938964844,33632.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126376867294312,1.0,0.0,0.0,3.864048480987549,3.864074230194092,9.96273115561053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.412109375,0.0,1765.8458251953125,1895.4371337890625,0.0,2587.5048828125,0.9516557455062866,1.0,0.0,3.0,1.0,0.0
18199380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7354066371917725,0.3861849308013916,0.3552629649639129,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8789134621620178,0.675231397151947,0.6450871825218201,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8607463240623474,0.6342517733573914,0.4476876258850097,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7768369317054749,0.45960333943367,0.4428964555263519,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6350773572921753,0.2460296154022216,1.148220419883728,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.4872131347656,297.1918334960937,284.8978881835937,1.0,0.7414386868476868,0.3563369214534759,0.3563369214534759,1.0,1.0,-3.650124549865722,0.9726781845092772,2.6774463653564453,0.1523951292037964,0.9059140086174012,0.9059140086174012,0.0,326.05584716796875,332.0,59724.44140625,0.0,4807.25634765625,1.0,279.1569519042969,282.9231262207031,295.0036926269531,299.8506164550781,293.1499938964844,293.1499938964844,278.8500061035156,38104.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211972117424011,1.0,0.0,0.0,3.788665294647217,3.78869104385376,9.577800028637284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.6240234375,0.0,1709.3267822265625,1895.4371337890625,0.0,2666.66455078125,0.9378536939620972,1.0,0.0,3.0,1.0,0.0
18199440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7354066371917725,0.3861849308013916,0.3552629649639129,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8789134621620178,0.675231397151947,0.6450871825218201,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8607463240623474,0.6342517733573914,0.4476876258850097,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7768369317054749,0.45960333943367,0.4428964555263519,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6350773572921753,0.2460296154022216,1.148220419883728,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.4872131347656,297.1918334960937,284.8978881835937,1.0,0.7414386868476868,0.3563369214534759,0.3563369214534759,1.0,1.0,-3.650124549865722,0.9726781845092772,2.6774463653564453,0.1523951292037964,0.9059140086174012,0.9059140086174012,0.0,326.05584716796875,332.0,59724.44140625,0.0,4807.25634765625,1.0,279.1569519042969,282.9231262207031,295.0036926269531,299.8506164550781,293.1499938964844,293.1499938964844,278.8500061035156,38104.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211972117424011,1.0,0.0,0.0,3.788665294647217,3.78869104385376,9.577800028637284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.6240234375,0.0,1709.3267822265625,1895.4371337890625,0.0,2666.66455078125,0.9378536939620972,1.0,0.0,3.0,1.0,0.0
18199500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7342233061790466,0.3855487406253814,0.3548339903354645,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8773751854896545,0.6742526888847351,0.6443417072296143,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8598598837852478,0.6346441507339478,0.4480803310871124,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7756889462471008,0.459280252456665,0.4427390098571777,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6341516971588135,0.245737612247467,1.1474990844726562,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.4824523925781,297.1871032714844,284.8236999511719,1.0,0.7420400977134705,0.3560554981231689,0.3560554981231689,1.0,1.0,-3.648128747940064,0.9711515307426452,2.676977157592773,0.1512898653745651,0.8223850727081299,0.8223850727081299,0.0,327.879150390625,332.0,60200.484375,0.0,4812.94140625,1.0,278.8984069824219,282.8301086425781,295.0594177246094,300.0123596191406,293.1499938964844,293.1499938964844,278.8500061035156,42932.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826449453830719,1.0,0.0,0.0,3.654247283935547,3.654272556304932,8.910234896575275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.9833984375,0.0,1589.8258056640625,1895.4371337890625,0.0,2715.4189453125,0.9090080261230468,1.0,0.0,3.0,1.0,0.0
18199560,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7330466508865356,0.3851198852062225,0.3543787598609924,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8758440017700195,0.6734928488731384,0.6435425877571106,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8589845895767212,0.6352910399436951,0.4484468102455139,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7745391726493835,0.4590988159179687,0.4425330460071563,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6332101821899414,0.2455083131790161,1.1465651988983154,284.8821105957031,284.95001220703125,302.04998779296875,292.054931640625,298.4791259765625,297.18426513671875,284.8841857910156,1.0,0.7425727248191833,0.3557873070240021,0.3557873070240021,1.0,1.0,-3.645685911178589,0.9695280194282532,2.6761579513549805,0.1501311212778091,0.8323842883110046,0.8323842883110046,0.0,329.6493835449219,335.0,59888.78125,0.0,4817.021484375,1.0,278.8580322265625,282.8924560546875,295.0580139160156,299.9355773925781,293.1499938964844,293.1499938964844,279.1499938964844,41234.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249971866607666,1.0,0.0,0.0,3.544572591781616,3.544596672058105,8.38341691178357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.486328125,0.0,1457.045654296875,1895.4371337890625,0.0,2701.92529296875,0.8864709734916687,1.0,0.0,3.0,1.0,0.0
18199620,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7320675253868103,0.3853777647018432,0.3544581532478332,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8743116855621338,0.673294186592102,0.6431451439857483,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.858730673789978,0.637867271900177,0.4500909447669983,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7736002206802368,0.4597105085849762,0.4429640173912048,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6323683261871338,0.2456639558076858,1.1469316482543943,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.480712890625,297.189208984375,284.9996337890625,1.0,0.7439982295036316,0.3552509248256683,0.3552509248256683,1.0,1.0,-3.648229598999024,0.9686083197593688,2.6796212196350098,0.1484076380729675,0.9268358945846558,0.9268358945846558,0.0,331.9804382324219,338.0,59272.83984375,0.0,4838.828125,1.0,279.1415100097656,283.0312194824219,295.0775146484375,299.8274841308594,293.1499938964844,293.1499938964844,278.8500061035156,34061.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100774884223938,1.0,0.0,0.0,3.6421444416046143,3.642168045043945,8.85131157701835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.94140625,0.0,1509.97216796875,1895.4371337890625,0.0,2563.906982421875,0.902357816696167,1.0,0.0,3.0,1.0,0.0
18199680,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7320675253868103,0.3853777647018432,0.3544581532478332,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8743116855621338,0.673294186592102,0.6431451439857483,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.858730673789978,0.637867271900177,0.4500909447669983,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7736002206802368,0.4597105085849762,0.4429640173912048,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6323683261871338,0.2456639558076858,1.1469316482543943,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.480712890625,297.189208984375,284.9996337890625,1.0,0.7439982295036316,0.3552509248256683,0.3552509248256683,1.0,1.0,-3.648229598999024,0.9686083197593688,2.6796212196350098,0.1484076380729675,0.9268358945846558,0.9268358945846558,0.0,331.9804382324219,338.0,59272.83984375,0.0,4838.828125,1.0,279.1415100097656,283.0312194824219,295.0775146484375,299.8274841308594,293.1499938964844,293.1499938964844,278.8500061035156,34061.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100774884223938,1.0,0.0,0.0,3.6421444416046143,3.642168045043945,8.85131157701835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.94140625,0.0,1509.97216796875,1895.4371337890625,0.0,2563.906982421875,0.902357816696167,1.0,0.0,3.0,1.0,0.0
