time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199740,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7304694056510925,0.3846284747123718,0.3541474342346191,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8721062541007996,0.6719708442687988,0.6423280239105225,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8577365875244141,0.6391657590866089,0.4513015449047088,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7720986604690552,0.4595712125301361,0.4431683421134949,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6311740875244141,0.2454496175050735,1.147140383720398,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4754943847656,297.1850891113281,284.9154663085937,1.0,0.7454876899719238,0.3547145426273346,0.3547145426273346,1.0,1.0,-3.648835420608521,0.9670715928077698,2.6817636489868164,0.1467459201812744,0.851555347442627,0.851555347442627,0.0,335.0745849609375,341.0,60070.4453125,0.0,4859.84716796875,1.0,278.8583984375,282.9208984375,295.21258544921875,300.0830993652344,293.1499938964844,293.1499938964844,279.1499938964844,38392.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166855573654175,1.0,0.0,0.0,3.5335402488708496,3.5335636138916016,8.331311960318999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5546875,0.0,1424.748779296875,1895.4371337890625,0.0,2624.891357421875,0.8814446330070496,1.0,0.0,3.0,1.0,0.0
18199800,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7304694056510925,0.3846284747123718,0.3541474342346191,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8721062541007996,0.6719708442687988,0.6423280239105225,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8577365875244141,0.6391657590866089,0.4513015449047088,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7720986604690552,0.4595712125301361,0.4431683421134949,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6311740875244141,0.2454496175050735,1.147140383720398,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4754943847656,297.1850891113281,284.9154663085937,1.0,0.7454876899719238,0.3547145426273346,0.3547145426273346,1.0,1.0,-3.648835420608521,0.9670715928077698,2.6817636489868164,0.1467459201812744,0.851555347442627,0.851555347442627,0.0,335.0745849609375,341.0,60070.4453125,0.0,4859.84716796875,1.0,278.8583984375,282.9208984375,295.21258544921875,300.0830993652344,293.1499938964844,293.1499938964844,279.1499938964844,38392.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166855573654175,1.0,0.0,0.0,3.5335402488708496,3.5335636138916016,8.331311960318999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5546875,0.0,1424.748779296875,1895.4371337890625,0.0,2624.891357421875,0.8814446330070496,1.0,0.0,3.0,1.0,0.0
18199860,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7292687892913818,0.3846986889839172,0.3541029393672943,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8703322410583496,0.6715422868728638,0.6417883038520813,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8571920990943909,0.6414585113525391,0.4527820944786072,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7709640860557556,0.4600536227226257,0.4435447156429291,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6302390694618225,0.2455834150314331,1.14768648147583,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.47564697265625,297.1880187988281,285.0096435546875,1.0,0.7470188140869141,0.354193776845932,0.354193776845932,1.0,1.0,-3.651015043258667,0.9660815000534058,2.684933423995972,0.1450568288564682,0.944344997406006,0.944344997406006,0.0,337.7660217285156,344.0,59592.58984375,0.0,4882.8994140625,1.0,279.1415710449219,283.0361633300781,295.2420654296875,300.0128173828125,293.1499938964844,293.1499938964844,278.8500061035156,33141.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805616557598114,1.0,0.0,0.0,3.658326387405396,3.658349990844727,8.930138619689387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.783203125,0.0,1521.018310546875,1895.4371337890625,0.0,2522.885986328125,0.9052023887634276,1.0,0.0,3.0,1.0,0.0
18199920,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7292687892913818,0.3846986889839172,0.3541029393672943,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8703322410583496,0.6715422868728638,0.6417883038520813,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8571920990943909,0.6414585113525391,0.4527820944786072,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7709640860557556,0.4600536227226257,0.4435447156429291,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6302390694618225,0.2455834150314331,1.14768648147583,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.47564697265625,297.1880187988281,285.0096435546875,1.0,0.7470188140869141,0.354193776845932,0.354193776845932,1.0,1.0,-3.651015043258667,0.9660815000534058,2.684933423995972,0.1450568288564682,0.944344997406006,0.944344997406006,0.0,337.7660217285156,344.0,59592.58984375,0.0,4882.8994140625,1.0,279.1415710449219,283.0361633300781,295.2420654296875,300.0128173828125,293.1499938964844,293.1499938964844,278.8500061035156,33141.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805616557598114,1.0,0.0,0.0,3.658326387405396,3.658349990844727,8.930138619689387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.783203125,0.0,1521.018310546875,1895.4371337890625,0.0,2522.885986328125,0.9052023887634276,1.0,0.0,3.0,1.0,0.0
18199980,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7274656295776367,0.3837557733058929,0.3536387085914612,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8679011464118958,0.6699553728103638,0.6407447457313538,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559476733207703,0.6424798965454102,0.4538131058216095,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.769257128238678,0.4597293436527252,0.4435992240905761,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6289037466049194,0.2452776432037353,1.147611379623413,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4693603515625,297.1824951171875,284.910888671875,1.0,0.7484780550003052,0.3536730110645294,0.3536730110645294,1.0,1.0,-3.650426626205444,0.9642210006713868,2.6862056255340576,0.1433382034301757,0.8598225116729736,0.8598225116729736,0.0,341.12872314453125,347.0,60469.1875,0.0,4902.181640625,1.0,278.8581848144531,282.90997314453125,295.36968994140625,300.2695007324219,293.1499938964844,293.1499938964844,279.1499938964844,38113.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139743208885193,1.0,0.0,0.0,3.566283702850342,3.566307306289673,8.486430829179881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.8779296875,0.0,1457.4573974609375,1895.4371337890625,0.0,2599.83984375,0.8884061574935913,1.0,0.0,3.0,1.0,0.0
18200040,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7274656295776367,0.3837557733058929,0.3536387085914612,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8679011464118958,0.6699553728103638,0.6407447457313538,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559476733207703,0.6424798965454102,0.4538131058216095,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.769257128238678,0.4597293436527252,0.4435992240905761,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6289037466049194,0.2452776432037353,1.147611379623413,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4693603515625,297.1824951171875,284.910888671875,1.0,0.7484780550003052,0.3536730110645294,0.3536730110645294,1.0,1.0,-3.650426626205444,0.9642210006713868,2.6862056255340576,0.1433382034301757,0.8598225116729736,0.8598225116729736,0.0,341.12872314453125,347.0,60469.1875,0.0,4902.181640625,1.0,278.8581848144531,282.90997314453125,295.36968994140625,300.2695007324219,293.1499938964844,293.1499938964844,279.1499938964844,38113.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139743208885193,1.0,0.0,0.0,3.566283702850342,3.566307306289673,8.486430829179881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.8779296875,0.0,1457.4573974609375,1895.4371337890625,0.0,2599.83984375,0.8884061574935913,1.0,0.0,3.0,1.0,0.0
18200100,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7265995740890503,0.3836725950241089,0.3533967435359955,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8667316436767578,0.6695818901062012,0.6401930451393127,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.855385422706604,0.6434870958328247,0.4543399214744568,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.768430769443512,0.4598459303379059,0.4435853064060211,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6282340884208679,0.2452608048915863,1.147343397140503,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.4685974121094,297.1829528808594,285.01934814453125,1.0,0.7491394877433777,0.3534126281738281,0.3534126281738281,1.0,1.0,-3.649759292602539,0.9631810784339904,2.6865782737731934,0.1423086822032928,0.9373173713684082,0.9373173713684082,0.0,342.7057800292969,347.0,59744.0078125,0.0,4910.11181640625,1.0,279.0998229980469,283.03912353515625,295.3445739746094,300.0978088378906,293.1499938964844,293.1499938964844,279.1499938964844,33824.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063666224479675,1.0,0.0,0.0,3.619262933731079,3.619286298751831,8.740445309740608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.296875,0.0,1483.1026611328125,1895.4371337890625,0.0,2529.7744140625,0.8983593583106995,1.0,0.0,3.0,1.0,0.0
18200160,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7261470556259155,0.383727490901947,0.3534749448299408,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8660074472427368,0.6693685054779053,0.640021026134491,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8552635312080383,0.6446199417114258,0.4551584720611572,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7680037021636963,0.4600934684276581,0.4438413977622986,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6278743743896484,0.2453423887491226,1.14780855178833,285.00848388671875,284.95001220703125,302.04998779296875,292.4233703613281,298.4688720703125,297.1846008300781,285.00738525390625,1.0,0.7499226331710815,0.3531607389450073,0.3531607389450073,1.0,1.0,-3.651496171951294,0.9629109501838684,2.6885852813720703,0.1415559351444244,0.9523024559020996,0.9523024559020996,0.0,343.9296569824219,350.0,59951.64453125,0.0,4922.7548828125,1.0,279.1427917480469,283.0284423828125,295.39080810546875,300.18829345703125,293.1499938964844,293.1499938964844,278.8500061035156,33109.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033420443534851,1.0,0.0,0.0,3.689201831817627,3.689225673675537,9.081510370378964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.57421875,0.0,1555.3599853515625,1895.4371337890625,0.0,2502.020263671875,0.9119052290916444,1.0,0.0,3.0,1.0,0.0
18200220,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7243459224700928,0.3827335238456726,0.3529697358608246,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8636030554771423,0.667683482170105,0.6388888955116272,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8540146350860596,0.6455214619636536,0.4561151266098022,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7663065195083618,0.4596945345401764,0.4438278079032898,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6265379786491394,0.2449967563152313,1.1475543975830078,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4624328613281,297.1788330078125,284.9071960449219,1.0,0.7513076663017273,0.3526569604873657,0.3526569604873657,1.0,1.0,-3.650365114212036,0.9609360694885254,2.6894290447235107,0.1398393213748932,0.8644106984138489,0.8644106984138489,0.0,347.2819519042969,353.0,60822.61328125,0.0,4940.40185546875,1.0,278.85791015625,282.9008483886719,295.51397705078125,300.4393615722656,293.1499938964844,293.1499938964844,279.1499938964844,38197.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117972016334534,1.0,0.0,0.0,3.594712972640991,3.5947368144989014,8.622272389402497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9853515625,0.0,1488.7183837890625,1895.4371337890625,0.0,2579.75341796875,0.8947376608848572,1.0,0.0,3.0,1.0,0.0
18200280,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7243459224700928,0.3827335238456726,0.3529697358608246,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8636030554771423,0.667683482170105,0.6388888955116272,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8540146350860596,0.6455214619636536,0.4561151266098022,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7663065195083618,0.4596945345401764,0.4438278079032898,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6265379786491394,0.2449967563152313,1.1475543975830078,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4624328613281,297.1788330078125,284.9071960449219,1.0,0.7513076663017273,0.3526569604873657,0.3526569604873657,1.0,1.0,-3.650365114212036,0.9609360694885254,2.6894290447235107,0.1398393213748932,0.8644106984138489,0.8644106984138489,0.0,347.2819519042969,353.0,60822.61328125,0.0,4940.40185546875,1.0,278.85791015625,282.9008483886719,295.51397705078125,300.4393615722656,293.1499938964844,293.1499938964844,279.1499938964844,38197.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117972016334534,1.0,0.0,0.0,3.594712972640991,3.5947368144989014,8.622272389402497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9853515625,0.0,1488.7183837890625,1895.4371337890625,0.0,2579.75341796875,0.8947376608848572,1.0,0.0,3.0,1.0,0.0
18200340,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7230472564697266,0.3826857507228851,0.3527846038341522,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8617531657218933,0.6670382022857666,0.6381053328514099,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8533410429954529,0.6475824117660522,0.4574020206928253,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7650816440582275,0.4600174129009247,0.4440257549285888,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6255260705947876,0.2450454086065292,1.147655367851257,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.46197509765625,297.1809387207031,285.0076599121094,1.0,0.7526918649673462,0.3521531820297241,0.3521531820297241,1.0,1.0,-3.651097536087036,0.959548830986023,2.691548585891724,0.1380495280027389,0.9583417177200316,0.9583417177200316,0.0,350.046875,356.0,60267.60546875,0.0,4959.7861328125,1.0,279.1419982910156,283.0239562988281,295.5315856933594,300.351806640625,293.1499938964844,293.1499938964844,278.8500061035156,33257.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013092875480652,1.0,0.0,0.0,3.711545467376709,3.7115695476531982,9.19184856229549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.1748046875,0.0,1581.8564453125,1895.4371337890625,0.0,2483.40185546875,0.9173110723495485,1.0,0.0,3.0,1.0,0.0
18200400,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7230472564697266,0.3826857507228851,0.3527846038341522,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8617531657218933,0.6670382022857666,0.6381053328514099,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8533410429954529,0.6475824117660522,0.4574020206928253,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7650816440582275,0.4600174129009247,0.4440257549285888,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6255260705947876,0.2450454086065292,1.147655367851257,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.46197509765625,297.1809387207031,285.0076599121094,1.0,0.7526918649673462,0.3521531820297241,0.3521531820297241,1.0,1.0,-3.651097536087036,0.959548830986023,2.691548585891724,0.1380495280027389,0.9583417177200316,0.9583417177200316,0.0,350.046875,356.0,60267.60546875,0.0,4959.7861328125,1.0,279.1419982910156,283.0239562988281,295.5315856933594,300.351806640625,293.1499938964844,293.1499938964844,278.8500061035156,33257.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013092875480652,1.0,0.0,0.0,3.711545467376709,3.7115695476531982,9.19184856229549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.1748046875,0.0,1581.8564453125,1895.4371337890625,0.0,2483.40185546875,0.9173110723495485,1.0,0.0,3.0,1.0,0.0
18200460,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.721264660358429,0.3816675841808319,0.3522617816925049,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8594057559967041,0.6652941703796387,0.6369216442108154,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8521085381507874,0.6483851075172424,0.4582965970039367,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7634246945381165,0.4595763683319092,0.4439755976200104,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.624215841293335,0.2446887642145156,1.1473546028137207,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.45562744140625,297.1752319335937,284.90533447265625,1.0,0.7540310025215149,0.3516656458377838,0.3516656458377838,1.0,1.0,-3.6497085094451904,0.9575443863868712,2.692164182662964,0.1363605409860611,0.8682435154914856,0.8682435154914856,0.0,353.3750915527344,359.0,61123.87890625,0.0,4976.52197265625,1.0,278.85699462890625,282.894287109375,295.6483764648437,300.5965270996094,293.1499938964844,293.1499938964844,279.1499938964844,38385.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098647594451904,1.0,0.0,0.0,3.6169958114624015,3.617019891738892,8.729498972570582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.677734375,0.0,1514.4471435546875,1895.4371337890625,0.0,2561.947998046875,0.8997668027877808,1.0,0.0,3.0,1.0,0.0
18200520,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.721264660358429,0.3816675841808319,0.3522617816925049,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8594057559967041,0.6652941703796387,0.6369216442108154,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8521085381507874,0.6483851075172424,0.4582965970039367,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7634246945381165,0.4595763683319092,0.4439755976200104,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.624215841293335,0.2446887642145156,1.1473546028137207,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.45562744140625,297.1752319335937,284.90533447265625,1.0,0.7540310025215149,0.3516656458377838,0.3516656458377838,1.0,1.0,-3.6497085094451904,0.9575443863868712,2.692164182662964,0.1363605409860611,0.8682435154914856,0.8682435154914856,0.0,353.3750915527344,359.0,61123.87890625,0.0,4976.52197265625,1.0,278.85699462890625,282.894287109375,295.6483764648437,300.5965270996094,293.1499938964844,293.1499938964844,279.1499938964844,38385.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098647594451904,1.0,0.0,0.0,3.6169958114624015,3.617019891738892,8.729498972570582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.677734375,0.0,1514.4471435546875,1895.4371337890625,0.0,2561.947998046875,0.8997668027877808,1.0,0.0,3.0,1.0,0.0
18200580,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7199647426605225,0.3816022872924804,0.352051168680191,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8575851917266846,0.664598286151886,0.6360791325569153,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.85142582654953,0.650364100933075,0.4595154821872711,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.762217104434967,0.4598648846149444,0.4441326558589935,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6232156753540039,0.2447321414947509,1.1474077701568604,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4552307128906,297.1773986816406,285.0080871582031,1.0,0.7553727626800537,0.3511781096458435,0.3511781096458435,1.0,1.0,-3.6501505374908447,0.9561182856559752,2.6940321922302246,0.1345931738615036,0.9636952877044678,0.9636952877044678,0.0,356.1304016113281,362.0,60543.328125,0.0,4995.00830078125,1.0,279.1421203613281,283.0203552246094,295.6582946777344,300.4997253417969,293.1499938964844,293.1499938964844,278.8500061035156,33324.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995479106903076,1.0,0.0,0.0,3.732107162475586,3.7321314811706543,9.293974585489196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.4189453125,0.0,1605.97900390625,1895.4371337890625,0.0,2467.29248046875,0.921993851661682,1.0,0.0,3.0,1.0,0.0
18200640,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7199647426605225,0.3816022872924804,0.352051168680191,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8575851917266846,0.664598286151886,0.6360791325569153,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.85142582654953,0.650364100933075,0.4595154821872711,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.762217104434967,0.4598648846149444,0.4441326558589935,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6232156753540039,0.2447321414947509,1.1474077701568604,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4552307128906,297.1773986816406,285.0080871582031,1.0,0.7553727626800537,0.3511781096458435,0.3511781096458435,1.0,1.0,-3.6501505374908447,0.9561182856559752,2.6940321922302246,0.1345931738615036,0.9636952877044678,0.9636952877044678,0.0,356.1304016113281,362.0,60543.328125,0.0,4995.00830078125,1.0,279.1421203613281,283.0203552246094,295.6582946777344,300.4997253417969,293.1499938964844,293.1499938964844,278.8500061035156,33324.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995479106903076,1.0,0.0,0.0,3.732107162475586,3.7321314811706543,9.293974585489196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.4189453125,0.0,1605.97900390625,1895.4371337890625,0.0,2467.29248046875,0.921993851661682,1.0,0.0,3.0,1.0,0.0
18200700,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.719305694103241,0.3811665177345276,0.3519646525382995,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8566669225692749,0.6638001799583435,0.6356834769248962,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8510509133338928,0.6508047580718994,0.4601071178913116,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7616151571273804,0.4597063064575195,0.4442479312419891,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6227381825447083,0.2446090430021286,1.1476655006408691,284.883544921875,284.95001220703125,302.04998779296875,292.7168273925781,298.4527587890625,297.1754150390625,284.8816223144531,1.0,0.7560984492301941,0.3509343266487121,0.3509343266487121,1.0,1.0,-3.65073823928833,0.9555118680000304,2.6952264308929443,0.1338811367750167,0.8790011405944824,0.8790011405944824,0.0,357.5903015136719,362.0,61558.0390625,0.0,5005.814453125,1.0,278.895751953125,282.868408203125,295.7506103515625,300.7599792480469,293.1499938964844,293.1499938964844,278.8500061035156,37117.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063763976097107,1.0,0.0,0.0,3.709319591522217,3.7093443870544434,9.18082662337838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.875,0.0,1608.671630859375,1895.4371337890625,0.0,2529.8642578125,0.9174185991287231,1.0,0.0,3.0,1.0,0.0
18200760,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7181853652000427,0.3805587589740753,0.3515113890171051,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8552887439727783,0.6627970337867737,0.6348482966423035,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8502013087272644,0.6510620713233948,0.4603461623191833,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.76059490442276,0.4593819975852966,0.4440485835075378,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6219260096549988,0.2443685084581375,1.1470879316329956,284.90252685546875,284.95001220703125,302.04998779296875,292.744140625,298.4489440917969,297.1717224121094,284.90399169921875,1.0,0.7566766738891602,0.3507063388824463,0.3507063388824463,1.0,1.0,-3.6485440731048575,0.9540958404541016,2.694448232650757,0.1329403072595596,0.8718310594558716,0.8718310594558716,0.0,359.44744873046875,365.0,61387.09765625,0.0,5011.02294921875,1.0,278.8568725585937,282.8890991210937,295.7662048339844,300.7352600097656,293.1499938964844,293.1499938964844,279.1499938964844,38449.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082894086837769,1.0,0.0,0.0,3.636843204498291,3.63686752319336,8.82556321357697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0322265625,0.0,1536.842041015625,1895.4371337890625,0.0,2547.449462890625,0.904278039932251,1.0,0.0,3.0,1.0,0.0
18200820,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7168720364570618,0.3804686665534973,0.3512754440307617,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8534926176071167,0.6620451211929321,0.6339491009712219,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8495025038719177,0.652945876121521,0.461493581533432,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7593996524810791,0.4596306085586548,0.4441649913787842,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6209320425987244,0.24440598487854,1.1471071243286133,285.0088195800781,284.95001220703125,302.04998779296875,292.7945251464844,298.4486694335937,297.1739196777344,285.00811767578125,1.0,0.7579821944236755,0.3502503931522369,0.3502503931522369,1.0,1.0,-3.648711442947388,0.95268577337265,2.6960256099700928,0.1312548071146011,0.9680370092391968,0.9680370092391968,0.0,362.203125,353.0,60772.0859375,0.0,5028.7109375,1.0,279.14227294921875,283.0171813964844,295.7661437988281,300.62652587890625,293.1499938964844,293.1499938964844,278.8500061035156,33392.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982860803604126,1.0,0.0,0.0,3.749417781829834,3.7494423389434814,9.380391361446528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.234375,0.0,1626.5758056640625,1895.4371337890625,0.0,2455.765625,0.9259405136108398,1.0,0.0,3.0,1.0,0.0
18200880,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7168720364570618,0.3804686665534973,0.3512754440307617,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8534926176071167,0.6620451211929321,0.6339491009712219,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8495025038719177,0.652945876121521,0.461493581533432,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7593996524810791,0.4596306085586548,0.4441649913787842,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6209320425987244,0.24440598487854,1.1471071243286133,285.0088195800781,284.95001220703125,302.04998779296875,292.7945251464844,298.4486694335937,297.1739196777344,285.00811767578125,1.0,0.7579821944236755,0.3502503931522369,0.3502503931522369,1.0,1.0,-3.648711442947388,0.95268577337265,2.6960256099700928,0.1312548071146011,0.9680370092391968,0.9680370092391968,0.0,362.203125,353.0,60772.0859375,0.0,5028.7109375,1.0,279.14227294921875,283.0171813964844,295.7661437988281,300.62652587890625,293.1499938964844,293.1499938964844,278.8500061035156,33392.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982860803604126,1.0,0.0,0.0,3.749417781829834,3.7494423389434814,9.380391361446528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.234375,0.0,1626.5758056640625,1895.4371337890625,0.0,2455.765625,0.9259405136108398,1.0,0.0,3.0,1.0,0.0
18200940,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7179250717163086,0.3794179260730743,0.3504517674446106,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8547304272651672,0.660193681716919,0.6323853135108948,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.85173100233078,0.6535432934761047,0.4620455503463745,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7609052658081055,0.4591135084629059,0.4437621533870697,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6220148205757141,0.2440490126609802,1.1454447507858276,284.899658203125,284.95001220703125,302.04998779296875,292.838623046875,298.4423217773437,297.1683349609375,284.9009094238281,1.0,0.7552576661109924,0.3497944474220276,0.3497944474220276,1.0,1.0,-3.644033670425415,0.949768841266632,2.694264888763428,0.1294587701559066,0.8731868267059326,0.8731868267059326,0.0,358.1959533691406,341.0,61560.078125,0.0,4990.1669921875,1.0,278.8567199707031,282.8837585449219,295.86151123046875,300.8471984863281,293.1499938964844,293.1499938964844,279.1499938964844,38550.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072426915168762,1.0,0.0,0.0,3.651885271072388,3.651909828186035,8.898720125216641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.0205078125,0.0,1554.3616943359375,1895.4371337890625,0.0,2537.82470703125,0.9076038002967834,1.0,0.0,3.0,1.0,0.0
18201000,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7179250717163086,0.3794179260730743,0.3504517674446106,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8547304272651672,0.660193681716919,0.6323853135108948,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.85173100233078,0.6535432934761047,0.4620455503463745,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7609052658081055,0.4591135084629059,0.4437621533870697,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6220148205757141,0.2440490126609802,1.1454447507858276,284.899658203125,284.95001220703125,302.04998779296875,292.838623046875,298.4423217773437,297.1683349609375,284.9009094238281,1.0,0.7552576661109924,0.3497944474220276,0.3497944474220276,1.0,1.0,-3.644033670425415,0.949768841266632,2.694264888763428,0.1294587701559066,0.8731868267059326,0.8731868267059326,0.0,358.1959533691406,341.0,61560.078125,0.0,4990.1669921875,1.0,278.8567199707031,282.8837585449219,295.86151123046875,300.8471984863281,293.1499938964844,293.1499938964844,279.1499938964844,38550.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072426915168762,1.0,0.0,0.0,3.651885271072388,3.651909828186035,8.898720125216641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.0205078125,0.0,1554.3616943359375,1895.4371337890625,0.0,2537.82470703125,0.9076038002967834,1.0,0.0,3.0,1.0,0.0
18201060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7210556268692017,0.3793937861919403,0.3498458862304687,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.858468234539032,0.6594417691230774,0.6310387253761292,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8565034866333008,0.6553917527198792,0.4628351926803589,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7646352648735046,0.4593826234340668,0.4434489011764526,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.624747097492218,0.2441547513008117,1.1436282396316528,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,298.44256591796875,297.1712646484375,285.00494384765625,1.0,0.7508414387702942,0.3494026064872741,0.3494026064872741,1.0,1.0,-3.64006233215332,0.9472843408584596,2.6927781105041504,0.1276405900716781,0.967412769794464,0.967412769794464,0.0,349.7174377441406,329.0,60846.265625,0.0,4925.982421875,1.0,279.1423645019531,283.0135498046875,295.8480224609375,300.7193298339844,293.1499938964844,293.1499938964844,278.8500061035156,33553.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973693609237671,1.0,0.0,0.0,3.757603645324707,3.7576284408569336,9.421395361641772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.564453125,0.0,1637.363037109375,1895.4371337890625,0.0,2447.398193359375,0.9278813004493712,1.0,0.0,3.0,1.0,0.0
18201120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7210556268692017,0.3793937861919403,0.3498458862304687,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.858468234539032,0.6594417691230774,0.6310387253761292,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8565034866333008,0.6553917527198792,0.4628351926803589,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7646352648735046,0.4593826234340668,0.4434489011764526,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.624747097492218,0.2441547513008117,1.1436282396316528,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,298.44256591796875,297.1712646484375,285.00494384765625,1.0,0.7508414387702942,0.3494026064872741,0.3494026064872741,1.0,1.0,-3.64006233215332,0.9472843408584596,2.6927781105041504,0.1276405900716781,0.967412769794464,0.967412769794464,0.0,349.7174377441406,329.0,60846.265625,0.0,4925.982421875,1.0,279.1423645019531,283.0135498046875,295.8480224609375,300.7193298339844,293.1499938964844,293.1499938964844,278.8500061035156,33553.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973693609237671,1.0,0.0,0.0,3.757603645324707,3.7576284408569336,9.421395361641772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.564453125,0.0,1637.363037109375,1895.4371337890625,0.0,2447.398193359375,0.9278813004493712,1.0,0.0,3.0,1.0,0.0
18201180,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7245874404907227,0.3784532248973846,0.3489006161689758,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8628930449485779,0.6576340794563293,0.6292828321456909,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8619268536567688,0.655985951423645,0.4632161259651184,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.769006609916687,0.4589259624481201,0.4428715109825134,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6279663443565369,0.2439143359661102,1.1413835287094116,284.8980407714844,284.95001220703125,302.04998779296875,292.9051513671875,298.4371643066406,297.166748046875,284.8993225097656,1.0,0.7455191612243652,0.3490107655525207,0.3490107655525207,1.0,1.0,-3.6338860988616943,0.9441185593605042,2.689767599105835,0.1258875429630279,0.8717334866523743,0.8717334866523743,0.0,339.9283752441406,317.0,61562.4453125,0.0,4847.47607421875,1.0,278.856689453125,282.8829040527344,295.92822265625,300.9197082519531,293.1499938964844,293.1499938964844,279.1499938964844,38721.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063424229621887,1.0,0.0,0.0,3.652681589126587,3.6527061462402335,8.902600825422269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.654296875,0.0,1556.5347900390625,1895.4371337890625,0.0,2529.552001953125,0.9079195857048036,1.0,0.0,3.0,1.0,0.0
18201240,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7245874404907227,0.3784532248973846,0.3489006161689758,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8628930449485779,0.6576340794563293,0.6292828321456909,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8619268536567688,0.655985951423645,0.4632161259651184,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.769006609916687,0.4589259624481201,0.4428715109825134,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6279663443565369,0.2439143359661102,1.1413835287094116,284.8980407714844,284.95001220703125,302.04998779296875,292.9051513671875,298.4371643066406,297.166748046875,284.8993225097656,1.0,0.7455191612243652,0.3490107655525207,0.3490107655525207,1.0,1.0,-3.6338860988616943,0.9441185593605042,2.689767599105835,0.1258875429630279,0.8717334866523743,0.8717334866523743,0.0,339.9283752441406,317.0,61562.4453125,0.0,4847.47607421875,1.0,278.856689453125,282.8829040527344,295.92822265625,300.9197082519531,293.1499938964844,293.1499938964844,279.1499938964844,38721.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063424229621887,1.0,0.0,0.0,3.652681589126587,3.6527061462402335,8.902600825422269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.654296875,0.0,1556.5347900390625,1895.4371337890625,0.0,2529.552001953125,0.9079195857048036,1.0,0.0,3.0,1.0,0.0
18201300,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7265976667404175,0.3784039914608001,0.3484126329421997,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8654457330703735,0.6571812033653259,0.6283650994300842,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8650064468383789,0.656825065612793,0.4634010791778564,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7714903950691223,0.4590078294277191,0.4425355195999145,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.62977135181427,0.2439600378274917,1.1400474309921265,285.0122985839844,284.95001220703125,302.04998779296875,292.916748046875,298.4369506835937,297.1678771972656,285.0134582519531,1.0,0.7426090240478516,0.348814845085144,0.348814845085144,1.0,1.0,-3.63039803504944,0.9424198865890504,2.687978029251098,0.1248354017734527,0.9504382014274596,0.9504382014274596,0.0,334.5549011230469,317.0,60706.30078125,0.0,4804.22998046875,1.0,279.10162353515625,283.0202941894531,295.8783569335937,300.7137756347656,293.1499938964844,293.1499938964844,279.1499938964844,34346.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799124002456665,1.0,0.0,0.0,3.696431398391724,3.696455478668213,9.117138688452542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.95703125,0.0,1572.910888671875,1895.4371337890625,0.0,2463.41845703125,0.916003942489624,1.0,0.0,3.0,1.0,0.0
18201360,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7291856408119202,0.3785106837749481,0.3482672870159149,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8686691522598267,0.656913697719574,0.6278548240661621,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8687829375267029,0.657821774482727,0.4639127850532532,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7745843529701233,0.459243506193161,0.4424943327903747,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6320406198501587,0.2441264986991882,1.1395323276519775,285.0043029785156,284.95001220703125,302.04998779296875,292.9261779785156,298.4381408691406,297.1705017089844,285.003173828125,1.0,0.7397559881210327,0.3486588299274444,0.3486588299274444,1.0,1.0,-3.629552364349365,0.9416526556015016,2.6878998279571533,0.1241752356290817,0.965078830718994,0.965078830718994,0.0,328.6433410644531,305.0,60809.92578125,0.0,4765.189453125,1.0,279.14337158203125,283.0131530761719,295.89874267578125,300.77349853515625,293.1499938964844,293.1499938964844,278.8500061035156,33583.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966793179512024,1.0,0.0,0.0,3.757265329360962,3.757290124893189,9.419699154022964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.2255859375,0.0,1637.19921875,1895.4371337890625,0.0,2441.104736328125,0.9275723099708556,1.0,0.0,3.0,1.0,0.0
18201420,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7337607741355896,0.3776308596134186,0.3473272919654846,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8745775818824768,0.6551278233528137,0.6260668039321899,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8757421374320984,0.6583789587020874,0.4642333090305328,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7803012132644653,0.4588182866573334,0.4418953657150268,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.636262059211731,0.2439732849597931,1.137436032295227,284.8972473144531,284.95001220703125,302.04998779296875,292.9380187988281,298.43341064453125,297.1664733886719,284.8986511230469,1.0,0.7337331771850586,0.3483467698097229,0.3483467698097229,1.0,1.0,-3.62342381477356,0.9387617111206056,2.684662103652954,0.1227033212780952,0.8692088723182678,0.8692088723182678,0.0,317.44696044921875,293.0,61483.4453125,0.0,4678.58837890625,1.0,278.8573303222656,282.88427734375,295.9622802734375,300.95458984375,293.1499938964844,293.1499938964844,279.1499938964844,38752.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060017824172974,1.0,0.0,0.0,3.646941900253296,3.646966218948364,8.874644095158146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.736328125,0.0,1550.34423828125,1895.4371337890625,0.0,2526.423583984375,0.9067018628120422,1.0,0.0,3.0,1.0,0.0
18201480,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7337607741355896,0.3776308596134186,0.3473272919654846,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8745775818824768,0.6551278233528137,0.6260668039321899,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8757421374320984,0.6583789587020874,0.4642333090305328,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7803012132644653,0.4588182866573334,0.4418953657150268,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.636262059211731,0.2439732849597931,1.137436032295227,284.8972473144531,284.95001220703125,302.04998779296875,292.9380187988281,298.43341064453125,297.1664733886719,284.8986511230469,1.0,0.7337331771850586,0.3483467698097229,0.3483467698097229,1.0,1.0,-3.62342381477356,0.9387617111206056,2.684662103652954,0.1227033212780952,0.8692088723182678,0.8692088723182678,0.0,317.44696044921875,293.0,61483.4453125,0.0,4678.58837890625,1.0,278.8573303222656,282.88427734375,295.9622802734375,300.95458984375,293.1499938964844,293.1499938964844,279.1499938964844,38752.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060017824172974,1.0,0.0,0.0,3.646941900253296,3.646966218948364,8.874644095158146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.736328125,0.0,1550.34423828125,1895.4371337890625,0.0,2526.423583984375,0.9067018628120422,1.0,0.0,3.0,1.0,0.0
18201540,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7393105626106262,0.377719908952713,0.3467151224613189,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8816659450531006,0.6544045209884644,0.6246281266212463,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8839655518531799,0.6601558923721313,0.4648836851119995,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870572805404663,0.4591458737850189,0.441514641046524,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6412762403488159,0.2442507892847061,1.1357938051223757,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.43475341796875,297.1704406738281,285.0019226074219,1.0,0.7275902032852173,0.3480347394943237,0.3480347394943237,1.0,1.0,-3.619294881820679,0.9364972114562988,2.68279767036438,0.1211773380637168,0.9615156650543212,0.9615156650543212,0.0,305.4617614746094,281.0,60699.90234375,0.0,4592.96728515625,1.0,279.1423034667969,283.0143127441406,295.9161682128906,300.7894897460937,293.1499938964844,293.1499938964844,278.8500061035156,33691.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796939492225647,1.0,0.0,0.0,3.7478044033050537,3.747828960418701,9.37232073283667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.568359375,0.0,1626.9908447265625,1895.4371337890625,0.0,2443.477294921875,0.9257649183273317,1.0,0.0,3.0,1.0,0.0
