time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7393105626106262,0.377719908952713,0.3467151224613189,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8816659450531006,0.6544045209884644,0.6246281266212463,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8839655518531799,0.6601558923721313,0.4648836851119995,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870572805404663,0.4591458737850189,0.441514641046524,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6412762403488159,0.2442507892847061,1.1357938051223757,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.43475341796875,297.1704406738281,285.0019226074219,1.0,0.7275902032852173,0.3480347394943237,0.3480347394943237,1.0,1.0,-3.619294881820679,0.9364972114562988,2.68279767036438,0.1211773380637168,0.9615156650543212,0.9615156650543212,0.0,305.4617614746094,281.0,60699.90234375,0.0,4592.96728515625,1.0,279.1423034667969,283.0143127441406,295.9161682128906,300.7894897460937,293.1499938964844,293.1499938964844,278.8500061035156,33691.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796939492225647,1.0,0.0,0.0,3.7478044033050537,3.747828960418701,9.37232073283667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.568359375,0.0,1626.9908447265625,1895.4371337890625,0.0,2443.477294921875,0.9257649183273317,1.0,0.0,3.0,1.0,0.0
18201660,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7447818517684937,0.3768626451492309,0.3457778096199035,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8887214064598083,0.6526123285293579,0.6228143572807312,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8921100497245789,0.6606400012969971,0.4651412069797516,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937901616096497,0.4587200284004211,0.440899133682251,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.646396279335022,0.2441482096910476,1.1338640451431274,284.897705078125,284.95001220703125,302.04998779296875,292.9349975585937,298.4301147460937,297.1665344238281,284.89898681640625,1.0,0.7213357090950012,0.3477272987365722,0.3477272987365722,1.0,1.0,-3.6132428646087646,0.9336465001106262,2.679596424102783,0.1197521388530731,0.8663555979728699,0.8663555979728699,0.0,293.9384155273437,269.0,61316.30078125,0.0,4505.0810546875,1.0,278.8568115234375,282.88787841796875,295.9605407714844,300.9473876953125,293.1499938964844,293.1499938964844,279.1499938964844,38908.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064425587654114,1.0,0.0,0.0,3.633747816085816,3.633772134780884,8.81054688761651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.279296875,0.0,1536.8251953125,1895.4371337890625,0.0,2530.471923828125,0.9038743376731871,1.0,0.0,3.0,1.0,0.0
18201720,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7447818517684937,0.3768626451492309,0.3457778096199035,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8887214064598083,0.6526123285293579,0.6228143572807312,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8921100497245789,0.6606400012969971,0.4651412069797516,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937901616096497,0.4587200284004211,0.440899133682251,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.646396279335022,0.2441482096910476,1.1338640451431274,284.897705078125,284.95001220703125,302.04998779296875,292.9349975585937,298.4301147460937,297.1665344238281,284.89898681640625,1.0,0.7213357090950012,0.3477272987365722,0.3477272987365722,1.0,1.0,-3.6132428646087646,0.9336465001106262,2.679596424102783,0.1197521388530731,0.8663555979728699,0.8663555979728699,0.0,293.9384155273437,269.0,61316.30078125,0.0,4505.0810546875,1.0,278.8568115234375,282.88787841796875,295.9605407714844,300.9473876953125,293.1499938964844,293.1499938964844,279.1499938964844,38908.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064425587654114,1.0,0.0,0.0,3.633747816085816,3.633772134780884,8.81054688761651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.279296875,0.0,1536.8251953125,1895.4371337890625,0.0,2530.471923828125,0.9038743376731871,1.0,0.0,3.0,1.0,0.0
18201780,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7513831257820129,0.3769631683826446,0.3451712131500244,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8970304131507874,0.6518728137016296,0.6213551759719849,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9015768766403198,0.662339985370636,0.4657321274280548,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8016058206558228,0.4590385854244232,0.4405046105384826,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.65244460105896,0.2444654256105423,1.1323784589767456,285.0011901855469,284.95001220703125,302.04998779296875,292.9263916015625,298.4313659667969,297.1703796386719,285.0003967285156,1.0,0.7150346636772156,0.3474198579788208,0.3474198579788208,1.0,1.0,-3.609196662902832,0.9314239025115968,2.677772760391236,0.1182735860347747,0.9567111730575562,0.9567111730575562,0.0,281.7950439453125,257.0,60522.6015625,0.0,4419.13916015625,1.0,279.1422119140625,283.01629638671875,295.9017333984375,300.7668762207031,293.1499938964844,293.1499938964844,278.8500061035156,33727.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971947193145752,1.0,0.0,0.0,3.734821557998657,3.7348461151123047,9.307499340138748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1748046875,0.0,1612.201904296875,1895.4371337890625,0.0,2445.805419921875,0.9228611588478088,1.0,0.0,3.0,1.0,0.0
18201840,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7513831257820129,0.3769631683826446,0.3451712131500244,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8970304131507874,0.6518728137016296,0.6213551759719849,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9015768766403198,0.662339985370636,0.4657321274280548,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8016058206558228,0.4590385854244232,0.4405046105384826,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.65244460105896,0.2444654256105423,1.1323784589767456,285.0011901855469,284.95001220703125,302.04998779296875,292.9263916015625,298.4313659667969,297.1703796386719,285.0003967285156,1.0,0.7150346636772156,0.3474198579788208,0.3474198579788208,1.0,1.0,-3.609196662902832,0.9314239025115968,2.677772760391236,0.1182735860347747,0.9567111730575562,0.9567111730575562,0.0,281.7950439453125,257.0,60522.6015625,0.0,4419.13916015625,1.0,279.1422119140625,283.01629638671875,295.9017333984375,300.7668762207031,293.1499938964844,293.1499938964844,278.8500061035156,33727.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971947193145752,1.0,0.0,0.0,3.734821557998657,3.7348461151123047,9.307499340138748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1748046875,0.0,1612.201904296875,1895.4371337890625,0.0,2445.805419921875,0.9228611588478088,1.0,0.0,3.0,1.0,0.0
18201900,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7548971772193909,0.3766156136989593,0.3448808789253235,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9014032483100892,0.6510648727416992,0.62065190076828,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.906598687171936,0.6626322865486145,0.466011643409729,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8057083487510681,0.4588979184627533,0.440343976020813,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6557112336158752,0.2444858700037002,1.1318862438201904,284.8761901855469,284.95001220703125,302.04998779296875,292.9208374023437,298.4296875,297.16925048828125,284.8745422363281,1.0,0.711924135684967,0.347266137599945,0.347266137599945,1.0,1.0,-3.6075592041015625,0.9304251670837402,2.6771340370178223,0.1177086606621742,0.8695791363716125,0.8695791363716125,0.0,275.7972717285156,257.0,61395.40234375,0.0,4377.72509765625,1.0,278.89581298828125,282.8671264648437,295.9585876464844,300.9836730957031,293.1499938964844,293.1499938964844,278.8500061035156,37754.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043627142906189,1.0,0.0,0.0,3.6999049186706543,3.699929714202881,9.134282663580962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.703125,0.0,1602.7098388671875,1895.4371337890625,0.0,2511.379150390625,0.915635585784912,1.0,0.0,3.0,1.0,0.0
18201960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7579807043075562,0.3761265575885772,0.3442431390285492,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9053377509117126,0.6500794291496277,0.6195281744003296,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.911325454711914,0.6627522110939026,0.4659337699413299,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8093140721321106,0.4586097002029419,0.4398775398731231,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6586618423461914,0.2444018423557281,1.1305960416793823,284.89874267578125,284.95001220703125,302.04998779296875,292.9145202636719,298.4269104003906,297.1666564941406,284.9000244140625,1.0,0.7086575627326965,0.3471314907073974,0.3471314907073974,1.0,1.0,-3.603235960006714,0.9286614656448364,2.674574375152588,0.1169354394078254,0.8630510568618774,0.8630510568618774,0.0,270.1916198730469,245.0,61108.52734375,0.0,4331.529296875,1.0,278.85723876953125,282.8929748535156,295.9391784667969,300.91455078125,293.1499938964844,293.1499938964844,279.1499938964844,38920.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064804673194885,1.0,0.0,0.0,3.617275476455689,3.617299795150757,8.730849003768526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.48046875,0.0,1518.717529296875,1895.4371337890625,0.0,2530.820068359375,0.900331437587738,1.0,0.0,3.0,1.0,0.0
18202020,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7659550905227661,0.3762312233448028,0.343646228313446,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9157909750938416,0.6493231058120728,0.6180604696273804,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.923460841178894,0.6643674969673157,0.4664700627326965,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178308606147766,0.4589153230190277,0.4394754469394684,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6660187244415283,0.2447504997253418,1.1292626857757568,285.00006103515625,284.95001220703125,302.04998779296875,292.899658203125,298.4281921386719,297.1702880859375,284.999267578125,1.0,0.7022536396980286,0.3468621969223022,0.3468621969223022,1.0,1.0,-3.599299669265747,0.926596462726593,2.672703266143799,0.1156144887208938,0.9517900943756104,0.9517900943756104,0.0,258.0102844238281,233.0,60315.41015625,0.0,4246.0712890625,1.0,279.14208984375,283.01910400390625,295.8751525878906,300.7286071777344,293.1499938964844,293.1499938964844,278.8500061035156,33730.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972891330718994,1.0,0.0,0.0,3.7192187309265137,3.719243049621582,9.229894430973218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.951171875,0.0,1594.248779296875,1895.4371337890625,0.0,2446.666748046875,0.9193458557128906,1.0,0.0,3.0,1.0,0.0
18202080,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7659550905227661,0.3762312233448028,0.343646228313446,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9157909750938416,0.6493231058120728,0.6180604696273804,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.923460841178894,0.6643674969673157,0.4664700627326965,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178308606147766,0.4589153230190277,0.4394754469394684,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6660187244415283,0.2447504997253418,1.1292626857757568,285.00006103515625,284.95001220703125,302.04998779296875,292.899658203125,298.4281921386719,297.1702880859375,284.999267578125,1.0,0.7022536396980286,0.3468621969223022,0.3468621969223022,1.0,1.0,-3.599299669265747,0.926596462726593,2.672703266143799,0.1156144887208938,0.9517900943756104,0.9517900943756104,0.0,258.0102844238281,233.0,60315.41015625,0.0,4246.0712890625,1.0,279.14208984375,283.01910400390625,295.8751525878906,300.7286071777344,293.1499938964844,293.1499938964844,278.8500061035156,33730.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972891330718994,1.0,0.0,0.0,3.7192187309265137,3.719243049621582,9.229894430973218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.951171875,0.0,1594.248779296875,1895.4371337890625,0.0,2446.666748046875,0.9193458557128906,1.0,0.0,3.0,1.0,0.0
18202140,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7739971876144409,0.3754059672355652,0.3427183926105499,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9267722368240356,0.6475238800048828,0.6162152886390686,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9357839822769164,0.6646977663040161,0.4666073322296142,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8261337280273438,0.4584770202636719,0.4388313591480255,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6736035346984863,0.2447171360254287,1.1275964975357056,284.8998718261719,284.95001220703125,302.04998779296875,292.882080078125,298.4239196777344,297.1667175292969,284.90069580078125,1.0,0.6957768797874451,0.346592903137207,0.346592903137207,1.0,1.0,-3.593358993530273,0.9239073991775512,2.6694514751434326,0.1143607050180435,0.8595191836357117,0.8595191836357117,0.0,246.3992156982422,221.0,60883.48046875,0.0,4158.9833984375,1.0,278.8578186035156,282.89801025390625,295.9064025878906,300.8685913085937,293.1499938964844,293.1499938964844,279.1499938964844,38833.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066086769104004,1.0,0.0,0.0,3.600612163543701,3.6006362438201904,8.650595191284083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.923828125,0.0,1499.828857421875,1895.4371337890625,0.0,2531.998046875,0.8965721130371094,1.0,0.0,3.0,1.0,0.0
18202200,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7739971876144409,0.3754059672355652,0.3427183926105499,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9267722368240356,0.6475238800048828,0.6162152886390686,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9357839822769164,0.6646977663040161,0.4666073322296142,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8261337280273438,0.4584770202636719,0.4388313591480255,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6736035346984863,0.2447171360254287,1.1275964975357056,284.8998718261719,284.95001220703125,302.04998779296875,292.882080078125,298.4239196777344,297.1667175292969,284.90069580078125,1.0,0.6957768797874451,0.346592903137207,0.346592903137207,1.0,1.0,-3.593358993530273,0.9239073991775512,2.6694514751434326,0.1143607050180435,0.8595191836357117,0.8595191836357117,0.0,246.3992156982422,221.0,60883.48046875,0.0,4158.9833984375,1.0,278.8578186035156,282.89801025390625,295.9064025878906,300.8685913085937,293.1499938964844,293.1499938964844,279.1499938964844,38833.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066086769104004,1.0,0.0,0.0,3.600612163543701,3.6006362438201904,8.650595191284083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.923828125,0.0,1499.828857421875,1895.4371337890625,0.0,2531.998046875,0.8965721130371094,1.0,0.0,3.0,1.0,0.0
18202260,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7837384939193726,0.3755117654800415,0.342131644487381,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9398171305656432,0.6467514038085938,0.6147432923316956,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9498852491378784,0.6662254333496094,0.4670901894569397,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8358392715454102,0.4587676227092743,0.4384223520755768,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6825940012931824,0.2450917512178421,1.1263976097106934,284.9989929199219,284.95001220703125,302.04998779296875,292.86199951171875,298.4252319335937,297.170166015625,284.9981994628906,1.0,0.6892796158790588,0.3463689684867859,0.3463689684867859,1.0,1.0,-3.589519500732422,0.922014057636261,2.6675052642822266,0.1132102385163307,0.9465442299842834,0.9465442299842834,0.0,234.2049560546875,209.0,60084.9453125,0.0,4074.113525390625,1.0,279.1419677734375,283.0223388671875,295.8377990722656,300.6778259277344,293.1499938964844,293.1499938964844,278.8500061035156,33729.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975105047225952,1.0,0.0,0.0,3.701812267303467,3.701836347579956,9.143702186520386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.1806640625,0.0,1574.34912109375,1895.4371337890625,0.0,2448.686279296875,0.9154196977615356,1.0,0.0,3.0,1.0,0.0
18202320,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7837384939193726,0.3755117654800415,0.342131644487381,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9398171305656432,0.6467514038085938,0.6147432923316956,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9498852491378784,0.6662254333496094,0.4670901894569397,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8358392715454102,0.4587676227092743,0.4384223520755768,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6825940012931824,0.2450917512178421,1.1263976097106934,284.9989929199219,284.95001220703125,302.04998779296875,292.86199951171875,298.4252319335937,297.170166015625,284.9981994628906,1.0,0.6892796158790588,0.3463689684867859,0.3463689684867859,1.0,1.0,-3.589519500732422,0.922014057636261,2.6675052642822266,0.1132102385163307,0.9465442299842834,0.9465442299842834,0.0,234.2049560546875,209.0,60084.9453125,0.0,4074.113525390625,1.0,279.1419677734375,283.0223388671875,295.8377990722656,300.6778259277344,293.1499938964844,293.1499938964844,278.8500061035156,33729.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975105047225952,1.0,0.0,0.0,3.701812267303467,3.701836347579956,9.143702186520386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.1806640625,0.0,1574.34912109375,1895.4371337890625,0.0,2448.686279296875,0.9154196977615356,1.0,0.0,3.0,1.0,0.0
18202380,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.792252242565155,0.3748022019863128,0.3413902521133423,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9508932828903198,0.6451988220214844,0.6132156848907471,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.961490273475647,0.6664212346076965,0.4672080874443054,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8444490432739258,0.4583824276924133,0.4379065930843353,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6905748844146729,0.2450904101133346,1.125200629234314,284.8949279785156,284.95001220703125,302.04998779296875,292.84307861328125,298.4218444824219,297.1672058105469,284.896484375,1.0,0.6836803555488586,0.3461771607398987,0.3461771607398987,1.0,1.0,-3.584881067276001,0.919973611831665,2.664907455444336,0.1123320236802101,0.8567255735397339,0.8567255735397339,0.0,224.2108764648437,209.0,60679.96484375,0.0,4000.805419921875,1.0,278.86309814453125,282.898193359375,295.8747863769531,300.83258056640625,293.1499938964844,293.1499938964844,278.8500061035156,39143.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067768812179565,1.0,0.0,0.0,3.592859268188477,3.592883348464966,8.613382078692666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9375,0.0,1493.67041015625,1895.4371337890625,0.0,2533.54345703125,0.8950487971305847,1.0,0.0,3.0,1.0,0.0
18202440,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7936407327651978,0.3747016191482544,0.341213583946228,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9526656866073608,0.6449544429779053,0.612894594669342,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9633246660232544,0.6664792895317078,0.46717369556427,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8458774089813232,0.458323985338211,0.4377695322036743,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6918821334838867,0.2450876384973526,1.124851107597351,284.9002380371094,284.95001220703125,302.04998779296875,292.8397827148437,298.4212951660156,297.16680908203125,284.9013671875,1.0,0.6827087998390198,0.3461450636386871,0.3461450636386871,1.0,1.0,-3.5836551189422607,0.9194954633712769,2.6641595363616943,0.1121210008859634,0.8553892970085144,0.8553892970085144,0.0,222.5843963623047,212.0,60623.8046875,0.0,3987.67578125,1.0,278.8582763671875,282.9034729003906,295.8645935058594,300.8119506835937,293.1499938964844,293.1499938964844,279.1499938964844,38922.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068491816520691,1.0,0.0,0.0,3.5804219245910645,3.5804457664489746,8.553851671422308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9814453125,0.0,1478.5789794921875,1895.4371337890625,0.0,2534.208251953125,0.8921076655387878,1.0,0.0,3.0,1.0,0.0
18202500,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7963910698890686,0.374688059091568,0.3408636748790741,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9560256004333496,0.644484281539917,0.612071692943573,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9670295119285583,0.6671280860900879,0.4673041105270386,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8487393260002136,0.4583969414234161,0.4375278353691101,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6945313215255737,0.2452350854873657,1.1244347095489502,285.0102233886719,284.95001220703125,302.04998779296875,292.8279113769531,298.4214172363281,297.16778564453125,285.0110168457031,1.0,0.6811380982398987,0.3460330963134765,0.3460330963134765,1.0,1.0,-3.5815985202789307,0.9185127019882202,2.6630859375,0.1114785000681877,0.9312433004379272,0.9312433004379272,0.0,219.4322509765625,212.0,59788.06640625,0.0,3963.091064453125,1.0,279.1000671386719,283.03582763671875,295.79229736328125,300.5824584960937,293.1499938964844,293.1499938964844,279.1499938964844,34332.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999828457832336,1.0,0.0,0.0,3.6254708766937256,3.6254944801330566,8.770455792728171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.634765625,0.0,1493.6534423828125,1895.4371337890625,0.0,2471.268310546875,0.9001741409301758,1.0,0.0,3.0,1.0,0.0
18202560,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7985436916351318,0.3747820258140564,0.3408675491809845,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9584713578224182,0.6441550254821777,0.6116698980331421,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9698596596717834,0.6679025292396545,0.4677825272083282,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8509383201599121,0.458585113286972,0.4376071095466614,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.69659823179245,0.2454692274332046,1.1249982118606567,284.9989624023437,284.95001220703125,302.04998779296875,292.81561279296875,298.42254638671875,297.1698608398437,284.99786376953125,1.0,0.6802926063537598,0.3459275364875793,0.3459275364875793,1.0,1.0,-3.582465648651123,0.9184415936470032,2.664023876190185,0.1111761927604675,0.9423434734344482,0.9423434734344482,0.0,217.3549346923828,215.0,59872.671875,0.0,3952.623779296875,1.0,279.142822265625,283.0259704589844,295.7910461425781,300.6179504394531,293.1499938964844,293.1499938964844,278.8500061035156,33615.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978250980377197,1.0,0.0,0.0,3.6865792274475098,3.68660306930542,9.06860350369243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.48046875,0.0,1556.2254638671875,1895.4371337890625,0.0,2451.557373046875,0.9116491079330444,1.0,0.0,3.0,1.0,0.0
18202620,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7987921833992004,0.373884916305542,0.3402891159057617,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9585365056991576,0.6422958970069885,0.6101959943771362,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9708828330039978,0.6680037379264832,0.4680850803852081,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8514732718467712,0.4580665528774261,0.4373184740543365,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6973089575767517,0.2454143613576889,1.1252962350845337,284.90185546875,284.95001220703125,302.04998779296875,292.7898254394531,298.41851806640625,297.1659545898437,284.90313720703125,1.0,0.6796927452087402,0.3457163870334625,0.3457163870334625,1.0,1.0,-3.58038067817688,0.917123556137085,2.663257122039795,0.1104438304901123,0.8532068729400635,0.8532068729400635,0.0,216.5697021484375,218.0,60456.02734375,0.0,3942.449462890625,1.0,278.85791015625,282.9082336425781,295.8159484863281,300.7518920898437,293.1499938964844,293.1499938964844,279.1499938964844,38830.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075134754180908,1.0,0.0,0.0,3.5655972957611084,3.5656211376190186,8.483164606332139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.029296875,0.0,1461.9676513671875,1895.4371337890625,0.0,2540.31396484375,0.8887611627578735,1.0,0.0,3.0,1.0,0.0
18202680,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7987921833992004,0.373884916305542,0.3402891159057617,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9585365056991576,0.6422958970069885,0.6101959943771362,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9708828330039978,0.6680037379264832,0.4680850803852081,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8514732718467712,0.4580665528774261,0.4373184740543365,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6973089575767517,0.2454143613576889,1.1252962350845337,284.90185546875,284.95001220703125,302.04998779296875,292.7898254394531,298.41851806640625,297.1659545898437,284.90313720703125,1.0,0.6796927452087402,0.3457163870334625,0.3457163870334625,1.0,1.0,-3.58038067817688,0.917123556137085,2.663257122039795,0.1104438304901123,0.8532068729400635,0.8532068729400635,0.0,216.5697021484375,218.0,60456.02734375,0.0,3942.449462890625,1.0,278.85791015625,282.9082336425781,295.8159484863281,300.7518920898437,293.1499938964844,293.1499938964844,279.1499938964844,38830.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075134754180908,1.0,0.0,0.0,3.5655972957611084,3.5656211376190186,8.483164606332139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.029296875,0.0,1461.9676513671875,1895.4371337890625,0.0,2540.31396484375,0.8887611627578735,1.0,0.0,3.0,1.0,0.0
18202740,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7979791164398193,0.3738363087177276,0.3400561511516571,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9571641683578492,0.6413941979408264,0.6091188192367554,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9706076383590698,0.6692416667938232,0.4687439799308777,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.850827157497406,0.45821413397789,0.4372892677783966,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6969283819198608,0.2456985712051391,1.126137137413025,284.9993591308594,284.95001220703125,302.04998779296875,292.7626647949219,298.41900634765625,297.1678161621094,284.99853515625,1.0,0.680094301700592,0.3455052375793457,0.3455052375793457,1.0,1.0,-3.580564498901367,0.9165099859237672,2.6640543937683105,0.1096893846988678,0.9401593804359436,0.9401593804359436,0.0,217.1806488037109,221.0,59730.42578125,0.0,3946.673828125,1.0,279.1417541503906,283.0291442871094,295.74029541015625,300.5579833984375,293.1499938964844,293.1499938964844,278.8500061035156,33617.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987899780273438,1.0,0.0,0.0,3.6734731197357178,3.673496961593628,9.004239132082148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8037109375,0.0,1541.4986572265625,1895.4371337890625,0.0,2460.366943359375,0.9089083075523376,1.0,0.0,3.0,1.0,0.0
18202800,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7979791164398193,0.3738363087177276,0.3400561511516571,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9571641683578492,0.6413941979408264,0.6091188192367554,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9706076383590698,0.6692416667938232,0.4687439799308777,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.850827157497406,0.45821413397789,0.4372892677783966,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6969283819198608,0.2456985712051391,1.126137137413025,284.9993591308594,284.95001220703125,302.04998779296875,292.7626647949219,298.41900634765625,297.1678161621094,284.99853515625,1.0,0.680094301700592,0.3455052375793457,0.3455052375793457,1.0,1.0,-3.580564498901367,0.9165099859237672,2.6640543937683105,0.1096893846988678,0.9401593804359436,0.9401593804359436,0.0,217.1806488037109,221.0,59730.42578125,0.0,3946.673828125,1.0,279.1417541503906,283.0291442871094,295.74029541015625,300.5579833984375,293.1499938964844,293.1499938964844,278.8500061035156,33617.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987899780273438,1.0,0.0,0.0,3.6734731197357178,3.673496961593628,9.004239132082148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8037109375,0.0,1541.4986572265625,1895.4371337890625,0.0,2460.366943359375,0.9089083075523376,1.0,0.0,3.0,1.0,0.0
18202860,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7951697707176208,0.3728359937667846,0.3394811749458313,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9534024000167848,0.6394484639167786,0.6076653599739075,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9680626392364502,0.6691709160804749,0.4690029919147491,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8483062386512756,0.4575933218002319,0.4370106160640716,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6948958039283752,0.2455523312091827,1.1265525817871094,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,298.41424560546875,297.16326904296875,284.9042358398437,1.0,0.6809583306312561,0.3452349007129669,0.3452349007129669,1.0,1.0,-3.578609704971313,0.9150494933128356,2.663560152053833,0.1087869256734848,0.8521140217781067,0.8521140217781067,0.0,219.4083251953125,224.0,60314.53125,0.0,3955.2578125,1.0,278.858154296875,282.9120483398437,295.760986328125,300.687744140625,293.1499938964844,293.1499938964844,279.1499938964844,38718.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085617423057556,1.0,0.0,0.0,3.5552308559417725,3.5552544593811035,8.43390921545506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.10546875,0.0,1450.079345703125,1895.4371337890625,0.0,2549.955078125,0.8864473104476929,1.0,0.0,3.0,1.0,0.0
18202920,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7951697707176208,0.3728359937667846,0.3394811749458313,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9534024000167848,0.6394484639167786,0.6076653599739075,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9680626392364502,0.6691709160804749,0.4690029919147491,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8483062386512756,0.4575933218002319,0.4370106160640716,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6948958039283752,0.2455523312091827,1.1265525817871094,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,298.41424560546875,297.16326904296875,284.9042358398437,1.0,0.6809583306312561,0.3452349007129669,0.3452349007129669,1.0,1.0,-3.578609704971313,0.9150494933128356,2.663560152053833,0.1087869256734848,0.8521140217781067,0.8521140217781067,0.0,219.4083251953125,224.0,60314.53125,0.0,3955.2578125,1.0,278.858154296875,282.9120483398437,295.760986328125,300.687744140625,293.1499938964844,293.1499938964844,279.1499938964844,38718.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085617423057556,1.0,0.0,0.0,3.5552308559417725,3.5552544593811035,8.43390921545506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.10546875,0.0,1450.079345703125,1895.4371337890625,0.0,2549.955078125,0.8864473104476929,1.0,0.0,3.0,1.0,0.0
18202980,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7927868962287903,0.3727038502693176,0.339232325553894,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9499938488006592,0.6384695768356323,0.6065805554389954,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.965889036655426,0.6702392101287842,0.4695925414562225,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8461043834686279,0.4576539397239685,0.436961829662323,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.69309401512146,0.2457659840583801,1.1273585557937622,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4139404296875,297.1644592285156,284.9974365234375,1.0,0.6820926070213318,0.3449645936489105,0.3449645936489105,1.0,1.0,-3.5786166191101074,0.914193034172058,2.664423704147339,0.1078237295150756,0.9368688464164734,0.9368688464164734,0.0,221.5957489013672,227.0,59579.81640625,0.0,3968.661865234375,1.0,279.14166259765625,283.03082275390625,295.6830139160156,300.4914245605469,293.1499938964844,293.1499938964844,278.8500061035156,33622.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998734712600708,1.0,0.0,0.0,3.662542581558228,3.662566184997559,8.950733558776847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.2890625,0.0,1529.317626953125,1895.4371337890625,0.0,2470.268310546875,0.9064449071884156,1.0,0.0,3.0,1.0,0.0
18203040,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7927868962287903,0.3727038502693176,0.339232325553894,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9499938488006592,0.6384695768356323,0.6065805554389954,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.965889036655426,0.6702392101287842,0.4695925414562225,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8461043834686279,0.4576539397239685,0.436961829662323,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.69309401512146,0.2457659840583801,1.1273585557937622,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4139404296875,297.1644592285156,284.9974365234375,1.0,0.6820926070213318,0.3449645936489105,0.3449645936489105,1.0,1.0,-3.5786166191101074,0.914193034172058,2.664423704147339,0.1078237295150756,0.9368688464164734,0.9368688464164734,0.0,221.5957489013672,227.0,59579.81640625,0.0,3968.661865234375,1.0,279.14166259765625,283.03082275390625,295.6830139160156,300.4914245605469,293.1499938964844,293.1499938964844,278.8500061035156,33622.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998734712600708,1.0,0.0,0.0,3.662542581558228,3.662566184997559,8.950733558776847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.2890625,0.0,1529.317626953125,1895.4371337890625,0.0,2470.268310546875,0.9064449071884156,1.0,0.0,3.0,1.0,0.0
18203100,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7914100885391235,0.3722354769706726,0.3390983343124389,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9480403065681458,0.6375436186790466,0.6060401797294617,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9645532965660096,0.6701990962028503,0.4698575139045715,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8448401689529419,0.45737424492836,0.4369522035121918,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6920650005340576,0.2457184344530105,1.1279188394546509,284.8778381347656,284.95001220703125,302.04998779296875,292.6905212402344,298.4120483398437,297.1627502441406,284.8769836425781,1.0,0.6827614903450012,0.3448294103145599,0.3448294103145599,1.0,1.0,-3.57879376411438,0.9138121604919434,2.6649816036224365,0.1074833124876022,0.8522566556930542,0.8522566556930542,0.0,222.9038848876953,227.0,60392.27734375,0.0,3977.110107421875,1.0,278.89801025390625,282.8880310058594,295.73065185546875,300.6947326660156,293.1499938964844,293.1499938964844,278.8500061035156,38033.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072908520698547,1.0,0.0,0.0,3.621179819107056,3.621203899383545,8.74970623954141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.07421875,0.0,1516.437255859375,1895.4371337890625,0.0,2538.267578125,0.8981014490127563,1.0,0.0,3.0,1.0,0.0
18203160,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.789263129234314,0.371648907661438,0.3386386632919311,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9451756477355956,0.6364749073982239,0.6051130294799805,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9623281359672546,0.6699814200401306,0.4697610735893249,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.842898964881897,0.4569692313671112,0.4366543889045715,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6904037594795227,0.2455768138170242,1.1277105808258057,284.9037475585937,284.95001220703125,302.04998779296875,292.6756591796875,298.40924072265625,297.1599426269531,284.9049987792969,1.0,0.6833101511001587,0.3447086215019226,0.3447086215019226,1.0,1.0,-3.5764029026031494,0.9126914739608764,2.6637113094329834,0.1069252118468284,0.8494830131530762,0.8494830131530762,0.0,224.6336975097656,230.0,60130.37890625,0.0,3981.50830078125,1.0,278.85760498046875,282.9159851074219,295.7029113769531,300.6184387207031,293.1499938964844,293.1499938964844,279.1499938964844,38916.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096498847007751,1.0,0.0,0.0,3.539832592010498,3.539856195449829,8.361010372937017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.94140625,0.0,1435.1820068359375,1895.4371337890625,0.0,2559.969482421875,0.8832303285598755,1.0,0.0,3.0,1.0,0.0
18203220,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865384817123413,0.3714686930179596,0.3383577764034271,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.941209614276886,0.6354502439498901,0.6039977073669434,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.959574818611145,0.670880138874054,0.4702314436435699,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403823375701904,0.4569743573665619,0.4365661740303039,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6882906556129456,0.245760440826416,1.128451228141785,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,298.4089660644531,297.1610107421875,284.9963684082031,1.0,0.6846022605895996,0.3444670140743255,0.3444670140743255,1.0,1.0,-3.5760648250579834,0.9118224382400512,2.6642425060272217,0.106004811823368,0.9331305027008056,0.9331305027008056,0.0,227.24826049804688,233.0,59409.71875,0.0,3996.62060546875,1.0,279.1415405273437,283.0328674316406,295.6231384277344,300.4205627441406,293.1499938964844,293.1499938964844,278.8500061035156,33634.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008519411087036,1.0,0.0,0.0,3.650037527084351,3.6500611305236816,8.889716696103278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.634765625,0.0,1515.510498046875,1895.4371337890625,0.0,2479.216796875,0.9036387801170348,1.0,0.0,3.0,1.0,0.0
18203280,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865384817123413,0.3714686930179596,0.3383577764034271,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.941209614276886,0.6354502439498901,0.6039977073669434,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.959574818611145,0.670880138874054,0.4702314436435699,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403823375701904,0.4569743573665619,0.4365661740303039,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6882906556129456,0.245760440826416,1.128451228141785,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,298.4089660644531,297.1610107421875,284.9963684082031,1.0,0.6846022605895996,0.3444670140743255,0.3444670140743255,1.0,1.0,-3.5760648250579834,0.9118224382400512,2.6642425060272217,0.106004811823368,0.9331305027008056,0.9331305027008056,0.0,227.24826049804688,233.0,59409.71875,0.0,3996.62060546875,1.0,279.1415405273437,283.0328674316406,295.6231384277344,300.4205627441406,293.1499938964844,293.1499938964844,278.8500061035156,33634.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008519411087036,1.0,0.0,0.0,3.650037527084351,3.6500611305236816,8.889716696103278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.634765625,0.0,1515.510498046875,1895.4371337890625,0.0,2479.216796875,0.9036387801170348,1.0,0.0,3.0,1.0,0.0
18203340,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7829329371452332,0.3703831732273102,0.3377331793308258,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9361430406570436,0.6334288716316223,0.6024997234344482,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9557062983512878,0.6705111265182495,0.4703119397163391,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8371198773384094,0.4562479853630066,0.4362182319164276,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6855127811431885,0.245546206831932,1.128711462020874,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,298.4045715332031,297.1568298339844,284.90496826171875,1.0,0.685878336429596,0.3442254066467285,0.3442254066467285,1.0,1.0,-3.573511838912964,0.9102681279182434,2.663243770599365,0.1051004379987716,0.8468095064163208,0.8468095064163208,0.0,230.5025177001953,236.0,59957.375,0.0,4009.881103515625,1.0,278.8583679199219,282.9193420410156,295.6418762207031,300.54547119140625,293.1499938964844,293.1499938964844,279.1499938964844,38748.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810494065284729,1.0,0.0,0.0,3.5281317234039307,3.5281550884246826,8.305827350341133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.61328125,0.0,1421.6451416015625,1895.4371337890625,0.0,2567.743896484375,0.8804812431335449,1.0,0.0,3.0,1.0,0.0
18203400,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7829329371452332,0.3703831732273102,0.3377331793308258,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9361430406570436,0.6334288716316223,0.6024997234344482,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9557062983512878,0.6705111265182495,0.4703119397163391,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8371198773384094,0.4562479853630066,0.4362182319164276,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6855127811431885,0.245546206831932,1.128711462020874,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,298.4045715332031,297.1568298339844,284.90496826171875,1.0,0.685878336429596,0.3442254066467285,0.3442254066467285,1.0,1.0,-3.573511838912964,0.9102681279182434,2.663243770599365,0.1051004379987716,0.8468095064163208,0.8468095064163208,0.0,230.5025177001953,236.0,59957.375,0.0,4009.881103515625,1.0,278.8583679199219,282.9193420410156,295.6418762207031,300.54547119140625,293.1499938964844,293.1499938964844,279.1499938964844,38748.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810494065284729,1.0,0.0,0.0,3.5281317234039307,3.5281550884246826,8.305827350341133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.61328125,0.0,1421.6451416015625,1895.4371337890625,0.0,2567.743896484375,0.8804812431335449,1.0,0.0,3.0,1.0,0.0
