time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7802280187606812,0.3701677918434143,0.3374345600605011,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9321125745773317,0.6323696374893188,0.601368248462677,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9528219103813172,0.6713102459907532,0.4707251489162445,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8346313238143921,0.4562108814716339,0.4361022710800171,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.683401882648468,0.2457059919834137,1.1293824911117554,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.4044494628906,297.157958984375,284.9955139160156,1.0,0.6871851086616516,0.3440209031105041,0.3440209031105041,1.0,1.0,-3.5729475021362305,0.9094459414482116,2.663501739501953,0.1042537316679954,0.929150402545929,0.929150402545929,0.0,233.21630859375,239.0,59221.19140625,0.0,4024.995849609375,1.0,279.1414489746094,283.03546142578125,295.5630798339844,300.34796142578125,293.1499938964844,293.1499938964844,278.8500061035156,33640.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016306161880493,1.0,0.0,0.0,3.635924100875856,3.6359477043151855,8.821103278933151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6279296875,0.0,1499.979248046875,1895.4371337890625,0.0,2486.343017578125,0.9004697799682617,1.0,0.0,3.0,1.0,0.0
18203520,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7802280187606812,0.3701677918434143,0.3374345600605011,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9321125745773317,0.6323696374893188,0.601368248462677,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9528219103813172,0.6713102459907532,0.4707251489162445,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8346313238143921,0.4562108814716339,0.4361022710800171,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.683401882648468,0.2457059919834137,1.1293824911117554,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.4044494628906,297.157958984375,284.9955139160156,1.0,0.6871851086616516,0.3440209031105041,0.3440209031105041,1.0,1.0,-3.5729475021362305,0.9094459414482116,2.663501739501953,0.1042537316679954,0.929150402545929,0.929150402545929,0.0,233.21630859375,239.0,59221.19140625,0.0,4024.995849609375,1.0,279.1414489746094,283.03546142578125,295.5630798339844,300.34796142578125,293.1499938964844,293.1499938964844,278.8500061035156,33640.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016306161880493,1.0,0.0,0.0,3.635924100875856,3.6359477043151855,8.821103278933151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6279296875,0.0,1499.979248046875,1895.4371337890625,0.0,2486.343017578125,0.9004697799682617,1.0,0.0,3.0,1.0,0.0
18203580,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7767221927642822,0.3690605461597442,0.3367885649204254,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9271001815795898,0.63033127784729,0.599850594997406,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.948884904384613,0.6708517074584961,0.4707439243793487,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8314681649208069,0.4554539918899536,0.4357237517833709,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6806942224502563,0.2454731166362762,1.1295620203018188,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.40045166015625,297.15411376953125,284.90557861328125,1.0,0.6884499192237854,0.3438163995742798,0.3438163995742798,1.0,1.0,-3.570136547088623,0.9079336524009703,2.662203073501587,0.1034173443913459,0.8439168334007263,0.8439168334007263,0.0,236.5203399658203,242.0,59753.26171875,0.0,4037.856201171875,1.0,278.8584899902344,282.9236755371094,295.5827331542969,300.4726257324219,293.1499938964844,293.1499938964844,279.1499938964844,38752.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111739754676819,1.0,0.0,0.0,3.512549877166748,3.512573003768921,8.232624395532184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.5810546875,0.0,1405.376953125,1895.4371337890625,0.0,2574.008544921875,0.8770421147346497,1.0,0.0,3.0,1.0,0.0
18203640,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7767221927642822,0.3690605461597442,0.3367885649204254,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9271001815795898,0.63033127784729,0.599850594997406,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.948884904384613,0.6708517074584961,0.4707439243793487,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8314681649208069,0.4554539918899536,0.4357237517833709,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6806942224502563,0.2454731166362762,1.1295620203018188,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.40045166015625,297.15411376953125,284.90557861328125,1.0,0.6884499192237854,0.3438163995742798,0.3438163995742798,1.0,1.0,-3.570136547088623,0.9079336524009703,2.662203073501587,0.1034173443913459,0.8439168334007263,0.8439168334007263,0.0,236.5203399658203,242.0,59753.26171875,0.0,4037.856201171875,1.0,278.8584899902344,282.9236755371094,295.5827331542969,300.4726257324219,293.1499938964844,293.1499938964844,279.1499938964844,38752.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111739754676819,1.0,0.0,0.0,3.512549877166748,3.512573003768921,8.232624395532184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.5810546875,0.0,1405.376953125,1895.4371337890625,0.0,2574.008544921875,0.8770421147346497,1.0,0.0,3.0,1.0,0.0
18203700,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.77510005235672,0.3688848614692688,0.3364819586277008,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.924754798412323,0.6297247409820557,0.5991023182868958,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9470422863960266,0.671114444732666,0.4707563519477844,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8299927711486816,0.4553639888763428,0.4355233609676361,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6794139742851257,0.2455009073019027,1.129509449005127,285.0097351074219,284.95001220703125,302.04998779296875,292.54302978515625,298.3999328613281,297.1541442871094,285.0101623535156,1.0,0.689030110836029,0.3437141478061676,0.3437141478061676,1.0,1.0,-3.5685715675354004,0.9071348905563354,2.6614367961883545,0.1028556227684021,0.9168066382408142,0.9168066382408142,0.0,238.0598602294922,242.0,58948.51953125,0.0,4043.1904296875,1.0,279.0984191894531,283.0503234863281,295.5078125,300.2435913085937,293.1499938964844,293.1499938964844,279.1499938964844,34172.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043514490127563,1.0,0.0,0.0,3.560500144958496,3.56052303314209,8.458927140964079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6513671875,0.0,1422.51953125,1895.4371337890625,0.0,2511.276123046875,0.8855613470077515,1.0,0.0,3.0,1.0,0.0
18203760,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7740863561630249,0.3688133358955383,0.3364620506763458,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9231417775154114,0.6292457580566406,0.5986948609352112,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.945923388004303,0.6714915037155151,0.471061110496521,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.829042911529541,0.455382227897644,0.4355758428573608,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6786333322525024,0.2456136047840118,1.1301500797271729,284.9953308105469,284.95001220703125,302.04998779296875,292.529052734375,298.4003295898437,297.1551818847656,284.9941711425781,1.0,0.6897315382957458,0.3436174094676971,0.3436174094676971,1.0,1.0,-3.569255828857422,0.9070369005203248,2.662218809127808,0.1025357320904731,0.9249907732009888,0.9249907732009888,0.0,239.27200317382807,245.0,59024.328125,0.0,4052.359619140625,1.0,279.1422424316406,283.0377502441406,295.5043029785156,300.2760314941406,293.1499938964844,293.1499938964844,278.8500061035156,33560.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021344542503357,1.0,0.0,0.0,3.622791767120361,3.622815132141113,8.75749833539885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.412109375,0.0,1484.9886474609375,1895.4371337890625,0.0,2490.956298828125,0.8972420692443848,1.0,0.0,3.0,1.0,0.0
18203820,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7707186937332153,0.3676782548427582,0.3358009159564972,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9183285236358644,0.6271909475326538,0.5971705913543701,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9419220685958862,0.6707907319068909,0.4709356427192688,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8259909152984619,0.4545934498310089,0.4351755678653717,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6760319471359253,0.245365023612976,1.1302804946899414,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,298.3963928222656,297.1513977050781,284.9065246582031,1.0,0.6909629106521606,0.3434239625930786,0.3434239625930786,1.0,1.0,-3.5661604404449463,0.9054751992225648,2.6606853008270264,0.1016879826784133,0.8409119844436646,0.8409119844436646,0.0,242.587646484375,248.0,59530.53515625,0.0,4064.512939453125,1.0,278.8579406738281,282.92852783203125,295.52764892578125,300.4027099609375,293.1499938964844,293.1499938964844,279.1499938964844,38902.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116687536239624,1.0,0.0,0.0,3.494458198547364,3.494481086730957,8.148036840793793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.86328125,0.0,1387.702880859375,1895.4371337890625,0.0,2578.569580078125,0.8731237649917603,1.0,0.0,3.0,1.0,0.0
18203880,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7707186937332153,0.3676782548427582,0.3358009159564972,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9183285236358644,0.6271909475326538,0.5971705913543701,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9419220685958862,0.6707907319068909,0.4709356427192688,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8259909152984619,0.4545934498310089,0.4351755678653717,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6760319471359253,0.245365023612976,1.1302804946899414,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,298.3963928222656,297.1513977050781,284.9065246582031,1.0,0.6909629106521606,0.3434239625930786,0.3434239625930786,1.0,1.0,-3.5661604404449463,0.9054751992225648,2.6606853008270264,0.1016879826784133,0.8409119844436646,0.8409119844436646,0.0,242.587646484375,248.0,59530.53515625,0.0,4064.512939453125,1.0,278.8579406738281,282.92852783203125,295.52764892578125,300.4027099609375,293.1499938964844,293.1499938964844,279.1499938964844,38902.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116687536239624,1.0,0.0,0.0,3.494458198547364,3.494481086730957,8.148036840793793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.86328125,0.0,1387.702880859375,1895.4371337890625,0.0,2578.569580078125,0.8731237649917603,1.0,0.0,3.0,1.0,0.0
18203940,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7681693434715271,0.367395281791687,0.3354475796222687,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9145492315292358,0.6260783076286316,0.5959973931312561,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9388643503189088,0.6711820363998413,0.4710801243782043,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8236240148544312,0.454483300447464,0.4349966943264007,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740392446517944,0.2454877942800521,1.1308037042617798,284.9947814941406,284.95001220703125,302.04998779296875,292.47637939453125,298.396240234375,297.1524658203125,284.9939880371094,1.0,0.6922017335891724,0.3432305157184601,0.3432305157184601,1.0,1.0,-3.564903497695923,0.9044842720031738,2.660419225692749,0.1007698401808738,0.9211297631263732,0.9211297631263732,0.0,245.3558044433593,251.0,58820.8984375,0.0,4078.11376953125,1.0,279.14117431640625,283.041259765625,295.4518737792969,300.20928955078125,293.1499938964844,293.1499938964844,278.8500061035156,33634.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025054335594177,1.0,0.0,0.0,3.605674743652344,3.6056978702545166,8.674938385411224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.9638671875,0.0,1466.92919921875,1895.4371337890625,0.0,2494.35400390625,0.893669605255127,1.0,0.0,3.0,1.0,0.0
18204000,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7681693434715271,0.367395281791687,0.3354475796222687,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9145492315292358,0.6260783076286316,0.5959973931312561,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9388643503189088,0.6711820363998413,0.4710801243782043,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8236240148544312,0.454483300447464,0.4349966943264007,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740392446517944,0.2454877942800521,1.1308037042617798,284.9947814941406,284.95001220703125,302.04998779296875,292.47637939453125,298.396240234375,297.1524658203125,284.9939880371094,1.0,0.6922017335891724,0.3432305157184601,0.3432305157184601,1.0,1.0,-3.564903497695923,0.9044842720031738,2.660419225692749,0.1007698401808738,0.9211297631263732,0.9211297631263732,0.0,245.3558044433593,251.0,58820.8984375,0.0,4078.11376953125,1.0,279.14117431640625,283.041259765625,295.4518737792969,300.20928955078125,293.1499938964844,293.1499938964844,278.8500061035156,33634.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025054335594177,1.0,0.0,0.0,3.605674743652344,3.6056978702545166,8.674938385411224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.9638671875,0.0,1466.92919921875,1895.4371337890625,0.0,2494.35400390625,0.893669605255127,1.0,0.0,3.0,1.0,0.0
18204060,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7649227380752563,0.3662414252758026,0.3347536921501159,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9100258946418762,0.6240153312683105,0.5944455862045288,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9348296523094176,0.6703323125839233,0.4708190858364105,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8206411004066467,0.4536679983139038,0.4345581829547882,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6715311408042908,0.2452244460582733,1.1308413743972778,284.906494140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3925170898437,297.1489562988281,284.9069519042969,1.0,0.693386435508728,0.3430421054363251,0.3430421054363251,1.0,1.0,-3.5614140033721924,0.9028204679489136,2.6585934162139893,0.0998749509453773,0.8381804823875427,0.8381804823875427,0.0,248.67840576171875,254.0,59331.18359375,0.0,4089.242919921875,1.0,278.8587341308594,282.932861328125,295.4767150878906,300.3374938964844,293.1499938964844,293.1499938964844,279.1499938964844,38736.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117982745170593,1.0,0.0,0.0,3.4802780151367188,3.4803009033203125,8.082043336798961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.91796875,0.0,1371.9400634765625,1895.4371337890625,0.0,2579.763427734375,0.8699055314064026,1.0,0.0,3.0,1.0,0.0
18204120,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7649227380752563,0.3662414252758026,0.3347536921501159,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9100258946418762,0.6240153312683105,0.5944455862045288,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9348296523094176,0.6703323125839233,0.4708190858364105,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8206411004066467,0.4536679983139038,0.4345581829547882,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6715311408042908,0.2452244460582733,1.1308413743972778,284.906494140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3925170898437,297.1489562988281,284.9069519042969,1.0,0.693386435508728,0.3430421054363251,0.3430421054363251,1.0,1.0,-3.5614140033721924,0.9028204679489136,2.6585934162139893,0.0998749509453773,0.8381804823875427,0.8381804823875427,0.0,248.67840576171875,254.0,59331.18359375,0.0,4089.242919921875,1.0,278.8587341308594,282.932861328125,295.4767150878906,300.3374938964844,293.1499938964844,293.1499938964844,279.1499938964844,38736.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117982745170593,1.0,0.0,0.0,3.4802780151367188,3.4803009033203125,8.082043336798961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.91796875,0.0,1371.9400634765625,1895.4371337890625,0.0,2579.763427734375,0.8699055314064026,1.0,0.0,3.0,1.0,0.0
18204180,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7624974250793457,0.3659317791461944,0.3343850672245025,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9065631031990052,0.6228829026222229,0.5932654142379761,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9318237900733948,0.6706266403198242,0.4708984196186065,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183435201644897,0.4535278677940368,0.434358149766922,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696351170539856,0.2453310340642929,1.1313083171844482,284.994140625,284.95001220703125,302.04998779296875,292.4305419921875,298.3924865722656,297.150146484375,284.9933776855469,1.0,0.6945902705192566,0.34285369515419,0.34285369515419,1.0,1.0,-3.5599589347839355,0.901786744594574,2.658172130584717,0.0989419892430305,0.917229413986206,0.917229413986206,0.0,251.43145751953125,257.0,58618.6953125,0.0,4102.20654296875,1.0,279.1410827636719,283.0444030761719,295.4051818847656,300.1483764648437,293.1499938964844,293.1499938964844,278.8500061035156,33628.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025124073028564,1.0,0.0,0.0,3.5902578830718994,3.5902810096740723,8.600914043199737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.673828125,0.0,1450.2574462890625,1895.4371337890625,0.0,2494.41796875,0.8902032971382141,1.0,0.0,3.0,1.0,0.0
18204240,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7624974250793457,0.3659317791461944,0.3343850672245025,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9065631031990052,0.6228829026222229,0.5932654142379761,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9318237900733948,0.6706266403198242,0.4708984196186065,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183435201644897,0.4535278677940368,0.434358149766922,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696351170539856,0.2453310340642929,1.1313083171844482,284.994140625,284.95001220703125,302.04998779296875,292.4305419921875,298.3924865722656,297.150146484375,284.9933776855469,1.0,0.6945902705192566,0.34285369515419,0.34285369515419,1.0,1.0,-3.5599589347839355,0.901786744594574,2.658172130584717,0.0989419892430305,0.917229413986206,0.917229413986206,0.0,251.43145751953125,257.0,58618.6953125,0.0,4102.20654296875,1.0,279.1410827636719,283.0444030761719,295.4051818847656,300.1483764648437,293.1499938964844,293.1499938964844,278.8500061035156,33628.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025124073028564,1.0,0.0,0.0,3.5902578830718994,3.5902810096740723,8.600914043199737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.673828125,0.0,1450.2574462890625,1895.4371337890625,0.0,2494.41796875,0.8902032971382141,1.0,0.0,3.0,1.0,0.0
18204300,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7612234950065613,0.3653932213783264,0.3341833651065826,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9047991633415222,0.6219005584716797,0.5926626920700073,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9302180409431458,0.6702316999435425,0.4709100425243377,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8171364665031433,0.4531593024730682,0.434263527393341,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.668665885925293,0.2452341169118881,1.1316702365875244,284.8786926269531,284.95001220703125,302.04998779296875,292.42041015625,298.39111328125,297.14898681640625,284.87841796875,1.0,0.6952334046363831,0.3427594900131225,0.3427594900131225,1.0,1.0,-3.559333324432373,0.9012956023216248,2.6580376625061035,0.0986051186919212,0.8352138996124268,0.8352138996124268,0.0,252.9144287109375,257.0,59359.640625,0.0,4109.58544921875,1.0,278.8997497558594,282.908203125,295.45758056640625,300.3518981933594,293.1499938964844,293.1499938964844,278.8500061035156,38334.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096345663070679,1.0,0.0,0.0,3.541711568832397,3.5417349338531494,8.369888178094698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0859375,0.0,1432.944091796875,1895.4371337890625,0.0,2559.828369140625,0.8805599212646484,1.0,0.0,3.0,1.0,0.0
18204360,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7594082951545715,0.3647644221782684,0.3336785733699798,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9024899005889891,0.6208147406578064,0.591707170009613,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9278949499130248,0.66971355676651,0.4705910384654999,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.815431535243988,0.4526925981044769,0.4338999986648559,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6672484874725342,0.2450557947158813,1.1312907934188845,284.9071960449219,284.95001220703125,302.04998779296875,292.4108581542969,298.3890380859375,297.1469421386719,284.9080505371094,1.0,0.6957442164421082,0.3426799476146698,0.3426799476146698,1.0,1.0,-3.5563008785247803,0.9001175761222839,2.656183242797852,0.0980652570724487,0.835402250289917,0.835402250289917,0.0,254.73683166503903,260.0,59110.1875,0.0,4112.7470703125,1.0,278.8586120605469,282.93798828125,295.434814453125,300.280517578125,293.1499938964844,293.1499938964844,279.1499938964844,38845.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116700053215027,1.0,0.0,0.0,3.462447166442871,3.462470054626465,7.999440754247189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.79296875,0.0,1354.5391845703125,1895.4371337890625,0.0,2578.580810546875,0.8660681247711182,1.0,0.0,3.0,1.0,0.0
18204420,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7570862770080566,0.3644329011440277,0.3332902491092682,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.899330198764801,0.6196666359901428,0.5905129313468933,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9249638915061952,0.6699389219284058,0.4706224799156189,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8131605386734009,0.4525274634361267,0.4336765706539154,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6654331684112549,0.2451488226652145,1.1316970586776731,284.9936218261719,284.95001220703125,302.04998779296875,292.3937683105469,298.38916015625,297.148193359375,284.99285888671875,1.0,0.6969203948974609,0.3425208926200866,0.3425208926200866,1.0,1.0,-3.5546464920043945,0.8991175293922424,2.6555287837982178,0.0972039550542831,0.9136337041854858,0.9136337041854858,0.0,257.4891052246094,263.0,58425.01171875,0.0,4125.154296875,1.0,279.14093017578125,283.0475158691406,295.3675537109375,300.0967712402344,293.1499938964844,293.1499938964844,278.8500061035156,33613.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021898865699768,1.0,0.0,0.0,3.575397491455078,3.575420379638672,8.529860906492104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.7041015625,0.0,1434.2548828125,1895.4371337890625,0.0,2491.463623046875,0.8868592977523804,1.0,0.0,3.0,1.0,0.0
18204480,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7570862770080566,0.3644329011440277,0.3332902491092682,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.899330198764801,0.6196666359901428,0.5905129313468933,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9249638915061952,0.6699389219284058,0.4706224799156189,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8131605386734009,0.4525274634361267,0.4336765706539154,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6654331684112549,0.2451488226652145,1.1316970586776731,284.9936218261719,284.95001220703125,302.04998779296875,292.3937683105469,298.38916015625,297.148193359375,284.99285888671875,1.0,0.6969203948974609,0.3425208926200866,0.3425208926200866,1.0,1.0,-3.5546464920043945,0.8991175293922424,2.6555287837982178,0.0972039550542831,0.9136337041854858,0.9136337041854858,0.0,257.4891052246094,263.0,58425.01171875,0.0,4125.154296875,1.0,279.14093017578125,283.0475158691406,295.3675537109375,300.0967712402344,293.1499938964844,293.1499938964844,278.8500061035156,33613.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021898865699768,1.0,0.0,0.0,3.575397491455078,3.575420379638672,8.529860906492104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.7041015625,0.0,1434.2548828125,1895.4371337890625,0.0,2491.463623046875,0.8868592977523804,1.0,0.0,3.0,1.0,0.0
18204540,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7541310787200928,0.3632544577121734,0.3325662314891815,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8954715132713318,0.6175953149795532,0.5889424681663513,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9211595058441162,0.668968677520752,0.4702673852443695,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8102661371231079,0.4516749382019043,0.4331957101821899,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6631506085395813,0.2448633760213852,1.1316190958023071,284.9080810546875,284.95001220703125,302.04998779296875,292.3795166015625,298.385986328125,297.1452941894531,284.9084167480469,1.0,0.6980479955673218,0.3423618376255035,0.3423618376255035,1.0,1.0,-3.550794839859009,0.8974403142929077,2.6533544063568115,0.0963596105575561,0.8330014944076538,0.8330014944076538,0.0,260.7914428710937,266.0,58928.06640625,0.0,4135.12646484375,1.0,278.8590087890625,282.9419250488281,295.4021911621094,300.2340393066406,293.1499938964844,293.1499938964844,279.1499938964844,38691.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111635446548462,1.0,0.0,0.0,3.4493303298950195,3.449352979660034,7.93894685102714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8408203125,0.0,1340.197021484375,1895.4371337890625,0.0,2573.91259765625,0.8630443215370178,1.0,0.0,3.0,1.0,0.0
18204600,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7541310787200928,0.3632544577121734,0.3325662314891815,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8954715132713318,0.6175953149795532,0.5889424681663513,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9211595058441162,0.668968677520752,0.4702673852443695,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8102661371231079,0.4516749382019043,0.4331957101821899,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6631506085395813,0.2448633760213852,1.1316190958023071,284.9080810546875,284.95001220703125,302.04998779296875,292.3795166015625,298.385986328125,297.1452941894531,284.9084167480469,1.0,0.6980479955673218,0.3423618376255035,0.3423618376255035,1.0,1.0,-3.550794839859009,0.8974403142929077,2.6533544063568115,0.0963596105575561,0.8330014944076538,0.8330014944076538,0.0,260.7914428710937,266.0,58928.06640625,0.0,4135.12646484375,1.0,278.8590087890625,282.9419250488281,295.4021911621094,300.2340393066406,293.1499938964844,293.1499938964844,279.1499938964844,38691.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111635446548462,1.0,0.0,0.0,3.4493303298950195,3.449352979660034,7.93894685102714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8408203125,0.0,1340.197021484375,1895.4371337890625,0.0,2573.91259765625,0.8630443215370178,1.0,0.0,3.0,1.0,0.0
18204660,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7519189715385437,0.3629032075405121,0.3321672081947326,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8924219012260437,0.6164330840110779,0.5877432823181152,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9183483123779296,0.6691261529922485,0.470259815454483,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8080017566680908,0.4514875710010528,0.4329570829868316,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6614223718643188,0.2449449598789215,1.1319866180419922,284.993408203125,284.95001220703125,302.04998779296875,292.368408203125,298.38629150390625,297.1465759277344,284.9926452636719,1.0,0.6992021799087524,0.3422385156154632,0.3422385156154632,1.0,1.0,-3.5490100383758545,0.8965108394622803,2.652499198913574,0.0956084802746772,0.9104966521263124,0.9104966521263124,0.0,263.5372009277344,269.0,58248.265625,0.0,4147.11962890625,1.0,279.1408386230469,283.0506591796875,295.3412170410156,300.0572509765625,293.1499938964844,293.1499938964844,278.8500061035156,33592.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015081286430359,1.0,0.0,0.0,3.561575174331665,3.56159782409668,8.464036227451288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.62109375,0.0,1419.4208984375,1895.4371337890625,0.0,2485.2216796875,0.8837441802024841,1.0,0.0,3.0,1.0,0.0
18204720,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7519189715385437,0.3629032075405121,0.3321672081947326,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8924219012260437,0.6164330840110779,0.5877432823181152,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9183483123779296,0.6691261529922485,0.470259815454483,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8080017566680908,0.4514875710010528,0.4329570829868316,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6614223718643188,0.2449449598789215,1.1319866180419922,284.993408203125,284.95001220703125,302.04998779296875,292.368408203125,298.38629150390625,297.1465759277344,284.9926452636719,1.0,0.6992021799087524,0.3422385156154632,0.3422385156154632,1.0,1.0,-3.5490100383758545,0.8965108394622803,2.652499198913574,0.0956084802746772,0.9104966521263124,0.9104966521263124,0.0,263.5372009277344,269.0,58248.265625,0.0,4147.11962890625,1.0,279.1408386230469,283.0506591796875,295.3412170410156,300.0572509765625,293.1499938964844,293.1499938964844,278.8500061035156,33592.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015081286430359,1.0,0.0,0.0,3.561575174331665,3.56159782409668,8.464036227451288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.62109375,0.0,1419.4208984375,1895.4371337890625,0.0,2485.2216796875,0.8837441802024841,1.0,0.0,3.0,1.0,0.0
18204780,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7490960359573364,0.361715018749237,0.3314314186573028,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8886967301368713,0.6143597960472107,0.5861669778823853,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9147169589996338,0.6680985689163208,0.4698619544506073,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.805091142654419,0.4506202638149261,0.4324595928192138,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6592450737953186,0.2446513622999191,1.1318659782409668,284.9089050292969,284.95001220703125,302.04998779296875,292.3607177734375,298.3834533691406,297.1439208984375,284.9092102050781,1.0,0.7003082036972046,0.342115193605423,0.342115193605423,1.0,1.0,-3.5450143814086914,0.8949037790298462,2.6501107215881348,0.0948794558644294,0.8309289813041687,0.8309289813041687,0.0,266.8339233398437,272.0,58757.51953125,0.0,4156.63525390625,1.0,278.8591003417969,282.9460144042969,295.3825378417969,300.20147705078125,293.1499938964844,293.1499938964844,279.1499938964844,38655.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103136420249939,1.0,0.0,0.0,3.436033248901367,3.4360556602478027,7.877855523474864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.41015625,0.0,1326.6015625,1895.4371337890625,0.0,2566.08203125,0.8600785136222839,1.0,0.0,3.0,1.0,0.0
18204840,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7490960359573364,0.361715018749237,0.3314314186573028,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8886967301368713,0.6143597960472107,0.5861669778823853,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9147169589996338,0.6680985689163208,0.4698619544506073,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.805091142654419,0.4506202638149261,0.4324595928192138,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6592450737953186,0.2446513622999191,1.1318659782409668,284.9089050292969,284.95001220703125,302.04998779296875,292.3607177734375,298.3834533691406,297.1439208984375,284.9092102050781,1.0,0.7003082036972046,0.342115193605423,0.342115193605423,1.0,1.0,-3.5450143814086914,0.8949037790298462,2.6501107215881348,0.0948794558644294,0.8309289813041687,0.8309289813041687,0.0,266.8339233398437,272.0,58757.51953125,0.0,4156.63525390625,1.0,278.8591003417969,282.9460144042969,295.3825378417969,300.20147705078125,293.1499938964844,293.1499938964844,279.1499938964844,38655.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103136420249939,1.0,0.0,0.0,3.436033248901367,3.4360556602478027,7.877855523474864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.41015625,0.0,1326.6015625,1895.4371337890625,0.0,2566.08203125,0.8600785136222839,1.0,0.0,3.0,1.0,0.0
18204900,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7478018403053284,0.3614842891693115,0.3310884833335876,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8869665861129761,0.6137189269065857,0.5854039192199707,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9130740761756896,0.6680871248245239,0.4696908891201019,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8037259578704834,0.4504686892032623,0.4322110414505005,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6582239270210266,0.2446473985910415,1.1316910982131958,285.00927734375,284.95001220703125,302.04998779296875,292.3582458496094,298.3832092285156,297.14410400390625,285.0094299316406,1.0,0.700817346572876,0.3420535326004028,0.3420535326004028,1.0,1.0,-3.542962551116944,0.8940889835357666,2.6488735675811768,0.094397559762001,0.9014642238616944,0.9014642238616944,0.0,268.3604431152344,272.0,58009.01171875,0.0,4160.51513671875,1.0,279.0965270996094,283.0672607421875,295.31903076171875,299.9874572753906,293.1499938964844,293.1499938964844,279.1499938964844,34004.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030881881713867,1.0,0.0,0.0,3.4876515865325928,3.487673759460449,8.116326171148103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.9921875,0.0,1345.6739501953125,1895.4371337890625,0.0,2499.693359375,0.8692129850387573,1.0,0.0,3.0,1.0,0.0
18204960,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7469708919525146,0.3613464832305908,0.3310143947601318,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8857410550117493,0.6131861209869385,0.584954559803009,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9120361804962158,0.6681903600692749,0.4698062539100647,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8028196096420288,0.4504136741161346,0.4322008788585663,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6575883626937866,0.2447230070829391,1.1321842670440674,284.9928894042969,284.95001220703125,302.04998779296875,292.35675048828125,298.3837890625,297.14520263671875,284.9917907714844,1.0,0.7014410495758057,0.3419966995716095,0.3419966995716095,1.0,1.0,-3.543050527572632,0.8939375877380371,2.6491129398345947,0.0941508784890174,0.9077064394950868,0.9077064394950868,0.0,269.58502197265625,275.0,58100.6015625,0.0,4168.1591796875,1.0,279.1415710449219,283.0527038574219,295.3276062011719,300.0323486328125,293.1499938964844,293.1499938964844,278.8500061035156,33478.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004084229469299,1.0,0.0,0.0,3.551694393157959,3.5517170429229736,8.417138701588556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.6298828125,0.0,1408.1636962890625,1895.4371337890625,0.0,2475.15966796875,0.8812152743339539,1.0,0.0,3.0,1.0,0.0
18205020,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442775368690491,0.360148161649704,0.3302725553512573,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8821577429771423,0.611110270023346,0.583378791809082,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9086312055587769,0.6671040058135986,0.4693711400032043,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7999780178070068,0.4495325982570648,0.4316925704479217,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6555174589157104,0.2444220334291458,1.1320360898971558,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,298.38116455078125,297.14276123046875,284.9099426269531,1.0,0.7025288939476013,0.3418830037117004,0.3418830037117004,1.0,1.0,-3.538957595825196,0.892331063747406,2.6466264724731445,0.093471772968769,0.8292981386184692,0.8292981386184692,0.0,272.87164306640625,278.0,58614.80078125,0.0,4177.31103515625,1.0,278.8592224121094,282.9495849609375,295.3776550292969,300.185302734375,293.1499938964844,293.1499938964844,279.1499938964844,38618.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090763688087463,1.0,0.0,0.0,3.424874782562256,3.4248971939086914,7.82677261668141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.765625,0.0,1315.212890625,1895.4371337890625,0.0,2554.6904296875,0.8575828671455383,1.0,0.0,3.0,1.0,0.0
18205080,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442775368690491,0.360148161649704,0.3302725553512573,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8821577429771423,0.611110270023346,0.583378791809082,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9086312055587769,0.6671040058135986,0.4693711400032043,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7999780178070068,0.4495325982570648,0.4316925704479217,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6555174589157104,0.2444220334291458,1.1320360898971558,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,298.38116455078125,297.14276123046875,284.9099426269531,1.0,0.7025288939476013,0.3418830037117004,0.3418830037117004,1.0,1.0,-3.538957595825196,0.892331063747406,2.6466264724731445,0.093471772968769,0.8292981386184692,0.8292981386184692,0.0,272.87164306640625,278.0,58614.80078125,0.0,4177.31103515625,1.0,278.8592224121094,282.9495849609375,295.3776550292969,300.185302734375,293.1499938964844,293.1499938964844,279.1499938964844,38618.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090763688087463,1.0,0.0,0.0,3.424874782562256,3.4248971939086914,7.82677261668141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.765625,0.0,1315.212890625,1895.4371337890625,0.0,2554.6904296875,0.8575828671455383,1.0,0.0,3.0,1.0,0.0
18205140,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7422462105751038,0.3597618341445923,0.3298474550247192,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8793124556541443,0.6099244356155396,0.5821642279624939,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9061355590820312,0.6671286821365356,0.4692776501178741,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977784276008606,0.4493078887462616,0.4314233362674713,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6539408564567566,0.2444848269224167,1.132330060005188,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3815002441406,297.1440734863281,284.9926147460937,1.0,0.703644871711731,0.3417693078517914,0.3417693078517914,1.0,1.0,-3.5368947982788086,0.8913500905036926,2.6455445289611816,0.0927850976586341,0.9060047268867492,0.9060047268867492,0.0,275.618408203125,281.0,57977.03125,0.0,4188.51416015625,1.0,279.140625,283.05596923828125,295.331787109375,300.0260925292969,293.1499938964844,293.1499938964844,278.8500061035156,33532.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990169525146484,1.0,0.0,0.0,3.5399491786956787,3.5399718284606934,8.361561185665778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.318359375,0.0,1396.24169921875,1895.4371337890625,0.0,2462.4404296875,0.8788544535636902,1.0,0.0,3.0,1.0,0.0
18205200,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7422462105751038,0.3597618341445923,0.3298474550247192,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8793124556541443,0.6099244356155396,0.5821642279624939,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9061355590820312,0.6671286821365356,0.4692776501178741,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977784276008606,0.4493078887462616,0.4314233362674713,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6539408564567566,0.2444848269224167,1.132330060005188,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3815002441406,297.1440734863281,284.9926147460937,1.0,0.703644871711731,0.3417693078517914,0.3417693078517914,1.0,1.0,-3.5368947982788086,0.8913500905036926,2.6455445289611816,0.0927850976586341,0.9060047268867492,0.9060047268867492,0.0,275.618408203125,281.0,57977.03125,0.0,4188.51416015625,1.0,279.140625,283.05596923828125,295.331787109375,300.0260925292969,293.1499938964844,293.1499938964844,278.8500061035156,33532.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990169525146484,1.0,0.0,0.0,3.5399491786956787,3.5399718284606934,8.361561185665778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.318359375,0.0,1396.24169921875,1895.4371337890625,0.0,2462.4404296875,0.8788544535636902,1.0,0.0,3.0,1.0,0.0
18205260,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7394837141036987,0.3583825826644897,0.3290035724639892,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8756651878356934,0.6076735258102417,0.580487072467804,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.902792751789093,0.6658165454864502,0.4687294960021972,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7948264479637146,0.4482377767562866,0.4308044612407684,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6517657041549683,0.2439906746149063,1.131672739982605,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,298.3773803710937,297.1399841308594,284.9097595214844,1.0,0.704657793045044,0.3416589796543121,0.3416589796543121,1.0,1.0,-3.531678438186645,0.8894100189208984,2.642268419265747,0.0920905321836471,0.8274959325790405,0.8274959325790405,0.0,279.0511779785156,284.0,58485.58984375,0.0,4195.55419921875,1.0,278.8592834472656,282.9520874023437,295.38800048828125,300.1865539550781,293.1499938964844,293.1499938964844,279.1499938964844,38612.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076538443565369,1.0,0.0,0.0,3.4153733253479004,3.415395498275757,7.783405635564122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4248046875,0.0,1305.7567138671875,1895.4371337890625,0.0,2541.6044921875,0.855473518371582,1.0,0.0,3.0,1.0,0.0
