time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205320,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7394837141036987,0.3583825826644897,0.3290035724639892,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8756651878356934,0.6076735258102417,0.580487072467804,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.902792751789093,0.6658165454864502,0.4687294960021972,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7948264479637146,0.4482377767562866,0.4308044612407684,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6517657041549683,0.2439906746149063,1.131672739982605,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,298.3773803710937,297.1399841308594,284.9097595214844,1.0,0.704657793045044,0.3416589796543121,0.3416589796543121,1.0,1.0,-3.531678438186645,0.8894100189208984,2.642268419265747,0.0920905321836471,0.8274959325790405,0.8274959325790405,0.0,279.0511779785156,284.0,58485.58984375,0.0,4195.55419921875,1.0,278.8592834472656,282.9520874023437,295.38800048828125,300.1865539550781,293.1499938964844,293.1499938964844,279.1499938964844,38612.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076538443565369,1.0,0.0,0.0,3.4153733253479004,3.415395498275757,7.783405635564122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4248046875,0.0,1305.7567138671875,1895.4371337890625,0.0,2541.6044921875,0.855473518371582,1.0,0.0,3.0,1.0,0.0
18205380,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370261549949646,0.3575858771800995,0.3282753229141235,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8723753690719604,0.6060666441917419,0.5789502263069153,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8999269008636475,0.6653890013694763,0.468373566865921,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7921273708343506,0.44757279753685,0.4301949441432953,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6496515274047852,0.2435789406299591,1.130226731300354,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.3736877441406,297.1369323730469,284.9896240234375,1.0,0.7055075168609619,0.3415486514568329,0.3415486514568329,1.0,1.0,-3.526047945022583,0.8873519897460938,2.6386959552764893,0.0911993756890297,0.901297092437744,0.901297092437744,0.0,282.1728820800781,287.0,57787.88671875,0.0,4199.6259765625,1.0,279.1405334472656,283.0569763183594,295.3431701660156,300.0273132324219,293.1499938964844,293.1499938964844,279.45001220703125,33635.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977399826049805,1.0,0.0,0.0,3.527400255203247,3.5274226665496826,8.302383776026545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.6611328125,0.0,1383.8992919921875,1895.4371337890625,0.0,2450.7802734375,0.8760988116264343,1.0,0.0,3.0,1.0,0.0
18205440,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370261549949646,0.3575858771800995,0.3282753229141235,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8723753690719604,0.6060666441917419,0.5789502263069153,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8999269008636475,0.6653890013694763,0.468373566865921,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7921273708343506,0.44757279753685,0.4301949441432953,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6496515274047852,0.2435789406299591,1.130226731300354,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.3736877441406,297.1369323730469,284.9896240234375,1.0,0.7055075168609619,0.3415486514568329,0.3415486514568329,1.0,1.0,-3.526047945022583,0.8873519897460938,2.6386959552764893,0.0911993756890297,0.901297092437744,0.901297092437744,0.0,282.1728820800781,287.0,57787.88671875,0.0,4199.6259765625,1.0,279.1405334472656,283.0569763183594,295.3431701660156,300.0273132324219,293.1499938964844,293.1499938964844,279.45001220703125,33635.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977399826049805,1.0,0.0,0.0,3.527400255203247,3.5274226665496826,8.302383776026545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.6611328125,0.0,1383.8992919921875,1895.4371337890625,0.0,2450.7802734375,0.8760988116264343,1.0,0.0,3.0,1.0,0.0
18205500,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7359188199043274,0.3572653830051422,0.3279826641082763,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8708692193031311,0.6053599119186401,0.5782715082168579,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8986399173736572,0.6652920246124268,0.4682784080505371,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7908982634544373,0.4473100304603576,0.4299525320529938,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.648680567741394,0.2434001713991165,1.1295913457870483,285.07232666015625,284.95001220703125,302.04547119140625,292.373779296875,298.3720092773437,297.1357727050781,285.0726318359375,1.0,0.7059540152549744,0.3414934575557709,0.3414934575557709,1.0,1.0,-3.523707628250122,0.886466383934021,2.63724136352539,0.0908195972442627,0.982980251312256,0.982980251312256,0.0,283.6634521484375,287.0,57109.12890625,0.0,4202.47265625,1.0,279.3966369628906,283.160888671875,295.32275390625,299.8998718261719,293.1499938964844,293.1499938964844,279.45001220703125,31194.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913993000984192,1.0,0.0,0.0,3.6211869716644287,3.6212098598480233,8.749740914026916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.052734375,0.0,1465.67724609375,1895.4371337890625,0.0,2393.065673828125,0.8963709473609924,1.0,0.0,3.0,1.0,0.0
18205560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7349500060081482,0.3569101393222809,0.3277782201766968,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8695188760757446,0.6046202182769775,0.5777016878128052,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8975207209587097,0.6651444435119629,0.4682826697826385,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7898102402687073,0.4470250308513641,0.4297905564308166,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6478190422058105,0.2432094812393188,1.1291424036026,285.0443115234375,284.95001220703125,302.04351806640625,292.3755187988281,298.3704528808594,297.1346740722656,285.0414733886719,1.0,0.7064399123191833,0.3414735198020935,0.3414735198020935,1.0,1.0,-3.522047281265259,0.8858909606933594,2.6361563205718994,0.0906205624341964,1.0,1.0,0.0,285.06646728515625,290.0,57323.0078125,0.0,4206.5654296875,1.0,279.4422607421875,283.13116455078125,295.35479736328125,299.9937744140625,293.1499938964844,293.1499938964844,279.1499938964844,31196.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907036542892456,1.0,0.0,0.0,3.7187931537628174,3.718816995620728,9.22778212952835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.8642578125,0.0,1574.4423828125,1895.4371337890625,0.0,2386.753173828125,0.9171769022941588,1.0,0.0,3.0,1.0,0.0
18205620,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7315626740455627,0.3548014760017395,0.3264085352420807,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8652598857879639,0.6015884280204773,0.575448751449585,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935170769691467,0.6629124283790588,0.4672401845455169,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7861552834510803,0.4452278912067413,0.4286119937896728,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449118852615356,0.2420329451560974,1.1258074045181274,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,298.36102294921875,297.12506103515625,284.8875427246094,1.0,0.706986665725708,0.3414336740970611,0.3414336740970611,1.0,1.0,-3.511021375656128,0.8824021816253662,2.6286191940307617,0.0897886082530021,0.8794869184494019,0.8794869184494019,0.0,289.0218811035156,293.0,58157.69140625,0.0,4201.46240234375,1.0,279.15753173828125,282.9518127441406,295.4188232421875,300.19805908203125,293.1499938964844,293.1499938964844,279.45001220703125,37810.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039710521697998,1.0,0.0,0.0,3.662012815475464,3.662037134170532,8.948144341047737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.4150390625,0.0,1560.1671142578125,1895.4371337890625,0.0,2507.787353515625,0.9090158343315125,1.0,0.0,3.0,1.0,0.0
18205680,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7315626740455627,0.3548014760017395,0.3264085352420807,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8652598857879639,0.6015884280204773,0.575448751449585,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935170769691467,0.6629124283790588,0.4672401845455169,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7861552834510803,0.4452278912067413,0.4286119937896728,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449118852615356,0.2420329451560974,1.1258074045181274,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,298.36102294921875,297.12506103515625,284.8875427246094,1.0,0.706986665725708,0.3414336740970611,0.3414336740970611,1.0,1.0,-3.511021375656128,0.8824021816253662,2.6286191940307617,0.0897886082530021,0.8794869184494019,0.8794869184494019,0.0,289.0218811035156,293.0,58157.69140625,0.0,4201.46240234375,1.0,279.15753173828125,282.9518127441406,295.4188232421875,300.19805908203125,293.1499938964844,293.1499938964844,279.45001220703125,37810.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039710521697998,1.0,0.0,0.0,3.662012815475464,3.662037134170532,8.948144341047737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.4150390625,0.0,1560.1671142578125,1895.4371337890625,0.0,2507.787353515625,0.9090158343315125,1.0,0.0,3.0,1.0,0.0
18205740,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7286819219589233,0.3535792827606201,0.3251879811286926,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8616083264350891,0.5994910597801208,0.5733296275138855,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.890184223651886,0.6619320511817932,0.4663857817649841,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829933166503906,0.4440733194351196,0.4274477660655975,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6422796845436096,0.2411113828420639,1.121801495552063,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,298.35369873046875,297.1187744140625,284.9893798828125,1.0,0.7072476744651794,0.3413937985897064,0.3413937985897064,1.0,1.0,-3.4997479915618896,0.8788489103317261,2.620899200439453,0.0886700674891471,0.9624596238136292,0.9624596238136292,0.0,292.31317138671875,296.0,57206.91796875,0.0,4191.77197265625,1.0,279.4424133300781,283.08270263671875,295.35516357421875,300.00848388671875,293.1499938964844,293.1499938964844,279.1499938964844,33722.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946854829788208,1.0,0.0,0.0,3.7570409774780273,3.757065773010254,9.418574222763708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.494140625,0.0,1638.00634765625,1895.4371337890625,0.0,2422.938720703125,0.9277634620666504,1.0,0.0,3.0,1.0,0.0
18205800,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7286819219589233,0.3535792827606201,0.3251879811286926,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8616083264350891,0.5994910597801208,0.5733296275138855,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.890184223651886,0.6619320511817932,0.4663857817649841,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829933166503906,0.4440733194351196,0.4274477660655975,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6422796845436096,0.2411113828420639,1.121801495552063,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,298.35369873046875,297.1187744140625,284.9893798828125,1.0,0.7072476744651794,0.3413937985897064,0.3413937985897064,1.0,1.0,-3.4997479915618896,0.8788489103317261,2.620899200439453,0.0886700674891471,0.9624596238136292,0.9624596238136292,0.0,292.31317138671875,296.0,57206.91796875,0.0,4191.77197265625,1.0,279.4424133300781,283.08270263671875,295.35516357421875,300.00848388671875,293.1499938964844,293.1499938964844,279.1499938964844,33722.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946854829788208,1.0,0.0,0.0,3.7570409774780273,3.757065773010254,9.418574222763708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.494140625,0.0,1638.00634765625,1895.4371337890625,0.0,2422.938720703125,0.9277634620666504,1.0,0.0,3.0,1.0,0.0
18205860,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7255406975746155,0.3515365421772003,0.3237531781196594,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8577275276184082,0.5964912176132202,0.5709591507911682,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8865457773208618,0.6597817540168762,0.4652749300003052,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7795982956886292,0.4422281980514526,0.426097422838211,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6394816637039185,0.2397755086421966,1.1172828674316406,284.8842468261719,284.95001220703125,302.0242614746094,292.380126953125,298.3440856933594,297.10955810546875,284.88580322265625,1.0,0.7073796391487122,0.3414514362812042,0.3414514362812042,1.0,1.0,-3.4867851734161377,0.8750649094581604,2.611720085144043,0.087949700653553,0.8571527004241943,0.8571527004241943,0.0,295.8345947265625,299.0,57637.9453125,0.0,4179.06884765625,1.0,279.15679931640625,282.9605407714844,295.4022216796875,300.1521301269531,293.1499938964844,293.1499938964844,279.45001220703125,39584.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035135865211487,1.0,0.0,0.0,3.61909818649292,3.619122505187988,8.739650070310745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.95703125,0.0,1525.6522216796875,1895.4371337890625,0.0,2503.592529296875,0.9010838270187378,1.0,0.0,3.0,1.0,0.0
18205920,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7255406975746155,0.3515365421772003,0.3237531781196594,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8577275276184082,0.5964912176132202,0.5709591507911682,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8865457773208618,0.6597817540168762,0.4652749300003052,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7795982956886292,0.4422281980514526,0.426097422838211,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6394816637039185,0.2397755086421966,1.1172828674316406,284.8842468261719,284.95001220703125,302.0242614746094,292.380126953125,298.3440856933594,297.10955810546875,284.88580322265625,1.0,0.7073796391487122,0.3414514362812042,0.3414514362812042,1.0,1.0,-3.4867851734161377,0.8750649094581604,2.611720085144043,0.087949700653553,0.8571527004241943,0.8571527004241943,0.0,295.8345947265625,299.0,57637.9453125,0.0,4179.06884765625,1.0,279.15679931640625,282.9605407714844,295.4022216796875,300.1521301269531,293.1499938964844,293.1499938964844,279.45001220703125,39584.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035135865211487,1.0,0.0,0.0,3.61909818649292,3.619122505187988,8.739650070310745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.95703125,0.0,1525.6522216796875,1895.4371337890625,0.0,2503.592529296875,0.9010838270187378,1.0,0.0,3.0,1.0,0.0
18205980,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7230282425880432,0.350420743227005,0.3226403892040252,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8545784950256348,0.5944975018501282,0.5689477920532227,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8837205767631531,0.6589277386665344,0.464527815580368,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7768538594245911,0.4411214292049408,0.4249748885631561,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6371371150016785,0.2388230562210083,1.1130295991897583,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.337646484375,297.1048278808594,284.99102783203125,1.0,0.7074680924415588,0.341509073972702,0.341509073972702,1.0,1.0,-3.475653171539306,0.8718549609184265,2.6037983894348145,0.0871781483292579,0.942973494529724,0.942973494529724,0.0,298.6972961425781,302.0,56679.44921875,0.0,4167.25927734375,1.0,279.4420471191406,283.0950622558594,295.3448181152344,299.96319580078125,293.1499938964844,293.1499938964844,279.1499938964844,34058.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920626997947693,1.0,0.0,0.0,3.709006786346436,3.709031105041504,9.1792787770828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1630859375,0.0,1585.0531005859375,1895.4371337890625,0.0,2399.089599609375,0.917260766029358,1.0,0.0,3.0,1.0,0.0
18206040,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7230282425880432,0.350420743227005,0.3226403892040252,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8545784950256348,0.5944975018501282,0.5689477920532227,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8837205767631531,0.6589277386665344,0.464527815580368,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7768538594245911,0.4411214292049408,0.4249748885631561,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6371371150016785,0.2388230562210083,1.1130295991897583,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.337646484375,297.1048278808594,284.99102783203125,1.0,0.7074680924415588,0.341509073972702,0.341509073972702,1.0,1.0,-3.475653171539306,0.8718549609184265,2.6037983894348145,0.0871781483292579,0.942973494529724,0.942973494529724,0.0,298.6972961425781,302.0,56679.44921875,0.0,4167.25927734375,1.0,279.4420471191406,283.0950622558594,295.3448181152344,299.96319580078125,293.1499938964844,293.1499938964844,279.1499938964844,34058.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920626997947693,1.0,0.0,0.0,3.709006786346436,3.709031105041504,9.1792787770828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1630859375,0.0,1585.0531005859375,1895.4371337890625,0.0,2399.089599609375,0.917260766029358,1.0,0.0,3.0,1.0,0.0
18206100,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7217737436294556,0.3494842946529388,0.322102278470993,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8530205488204956,0.5930910110473633,0.5679677128791809,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8823098540306091,0.6579519510269165,0.4641608297824859,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.775501012802124,0.4402680695056915,0.4244457483291626,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6360011696815491,0.2381930649280548,1.111087441444397,284.8681640625,284.95001220703125,302.00994873046875,292.3788146972656,298.3335266113281,297.10137939453125,284.8667907714844,1.0,0.7075572609901428,0.3415378928184509,0.3415378928184509,1.0,1.0,-3.470420360565185,0.8703442811965942,2.600076198577881,0.0869564712047576,0.8538221716880798,0.8538221716880798,0.0,300.1842041015625,302.0,57416.62890625,0.0,4162.544921875,1.0,279.197021484375,282.9504699707031,295.4098205566406,300.17578125,293.1499938964844,293.1499938964844,279.1499938964844,38504.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987238764762878,1.0,0.0,0.0,3.660261631011963,3.6602861881256095,8.939589406509185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.83984375,0.0,1563.4095458984375,1895.4371337890625,0.0,2459.763427734375,0.9070571064949036,1.0,0.0,3.0,1.0,0.0
18206160,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7200314402580261,0.3484043180942535,0.32122603058815,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8509848117828369,0.5915224552154541,0.566596269607544,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8803406357765198,0.6567866802215576,0.4634226560592651,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7736843228340149,0.4392707347869873,0.4236139953136444,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6345018148422241,0.2374493926763534,1.1082950830459597,284.8939208984375,284.95001220703125,302.0044860839844,292.3778381347656,298.3284912109375,297.096923828125,284.895263671875,1.0,0.707503080368042,0.3416017591953277,0.3416017591953277,1.0,1.0,-3.462472677230835,0.868108868598938,2.5943636894226074,0.0865744575858116,0.8474574089050293,0.8474574089050293,0.0,302.03973388671875,305.0,57055.7109375,0.0,4153.02392578125,1.0,279.1576538085937,282.9818420410156,295.3963317871094,300.1090393066406,293.1499938964844,293.1499938964844,279.45001220703125,39564.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002734780311584,1.0,0.0,0.0,3.56388783454895,3.5639116764068604,8.475032586829911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.3056640625,0.0,1465.4964599609375,1895.4371337890625,0.0,2473.925537109375,0.889004647731781,1.0,0.0,3.0,1.0,0.0
18206220,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7175098657608032,0.347213476896286,0.3200764060020447,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8479542136192322,0.5894423127174377,0.5645392537117004,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8775960206985474,0.6558049917221069,0.4626192450523376,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710161209106445,0.43807452917099,0.4224349856376648,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6322017908096313,0.2364146262407302,1.1037518978118896,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,298.3222045898437,297.09295654296875,284.992431640625,1.0,0.7075152397155762,0.3417295217514038,0.3417295217514038,1.0,1.0,-3.450758695602417,0.8649314641952515,2.585827112197876,0.086007259786129,0.9311383366584778,0.9311383366584778,0.0,304.8696594238281,293.0,56139.98828125,0.0,4139.6103515625,1.0,279.4416809082031,283.10748291015625,295.34033203125,299.92510986328125,293.1499938964844,293.1499938964844,279.1499938964844,33951.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889017462730408,1.0,0.0,0.0,3.6611759662628174,3.661199808120728,8.944055593929079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.603515625,0.0,1530.2606201171875,1895.4371337890625,0.0,2370.419677734375,0.9063618183135986,1.0,0.0,3.0,1.0,0.0
18206280,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7175098657608032,0.347213476896286,0.3200764060020447,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8479542136192322,0.5894423127174377,0.5645392537117004,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8775960206985474,0.6558049917221069,0.4626192450523376,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710161209106445,0.43807452917099,0.4224349856376648,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6322017908096313,0.2364146262407302,1.1037518978118896,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,298.3222045898437,297.09295654296875,284.992431640625,1.0,0.7075152397155762,0.3417295217514038,0.3417295217514038,1.0,1.0,-3.450758695602417,0.8649314641952515,2.585827112197876,0.086007259786129,0.9311383366584778,0.9311383366584778,0.0,304.8696594238281,293.0,56139.98828125,0.0,4139.6103515625,1.0,279.4416809082031,283.10748291015625,295.34033203125,299.92510986328125,293.1499938964844,293.1499938964844,279.1499938964844,33951.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889017462730408,1.0,0.0,0.0,3.6611759662628174,3.661199808120728,8.944055593929079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.603515625,0.0,1530.2606201171875,1895.4371337890625,0.0,2370.419677734375,0.9063618183135986,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7175301909446716,0.346224308013916,0.3193845450878143,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8480105400085449,0.5879682898521423,0.5633859634399414,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.877938985824585,0.6547417044639587,0.4621102213859558,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7711710929870605,0.4371565878391266,0.4217364192008972,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6321616172790527,0.2357288748025894,1.1010457277297974,284.8703918457031,284.95001220703125,301.9860534667969,292.3733215332031,298.31787109375,297.0897521972656,284.8692932128906,1.0,0.7057749629020691,0.3417938351631164,0.3417938351631164,1.0,1.0,-3.443842649459839,0.8630113005638123,2.580831289291382,0.0858069583773613,0.8428699374198914,0.8428699374198914,0.0,303.54547119140625,293.0,56822.78515625,0.0,4114.08740234375,1.0,279.1975402832031,282.96490478515625,295.40478515625,300.1349792480469,293.1499938964844,293.1499938964844,279.1499938964844,38655.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956520915031433,1.0,0.0,0.0,3.608234643936157,3.608258724212648,8.68726090175187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.2578125,0.0,1506.8397216796875,1895.4371337890625,0.0,2431.741455078125,0.8955073356628418,1.0,0.0,3.0,1.0,0.0
18206400,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7177655100822449,0.3451371490955353,0.3183327615261078,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8484293222427368,0.5863787531852722,0.5618197321891785,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8786487579345703,0.6535362005233765,0.4612129032611847,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7716571688652039,0.4361302554607391,0.4207032918930053,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6323452591896057,0.2349582314491272,1.0973119735717771,284.89678955078125,284.95001220703125,301.9792785644531,292.3713073730469,298.31268310546875,297.08575439453125,284.8979187011719,1.0,0.7033356428146362,0.3418572545051574,0.3418572545051574,1.0,1.0,-3.433884382247925,0.8601606488227844,2.573723793029785,0.0852745845913887,0.8381829261779785,0.8381829261779785,0.0,301.1534729003906,281.0,56441.9375,0.0,4074.6611328125,1.0,279.1580505371094,282.9970397949219,295.3897705078125,300.0660095214844,293.1499938964844,293.1499938964844,279.45001220703125,39570.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971513867378235,1.0,0.0,0.0,3.512299060821533,3.512322425842285,8.231448873630143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.1904296875,0.0,1411.001953125,1895.4371337890625,0.0,2445.40966796875,0.8776271343231201,1.0,0.0,3.0,1.0,0.0
18206460,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204394340515137,0.3439270257949829,0.3167606294155121,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517506718635559,0.5842225551605225,0.5592718124389648,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828736543655396,0.6524400115013123,0.4600220322608948,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.774975597858429,0.4348644614219665,0.4190351963043213,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6344309449195862,0.2338812351226806,1.090539813041687,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3064270019531,297.082763671875,284.9881591796875,1.0,0.6973003149032593,0.342073529958725,0.342073529958725,1.0,1.0,-3.4173383712768555,0.8557583093643188,2.561580181121826,0.084592618048191,0.9162552356719972,0.9162552356719972,0.0,293.0551147460937,269.0,55493.55859375,0.0,3985.54638671875,1.0,279.4412841796875,283.1164855957031,295.33074951171875,299.8771667480469,293.1499938964844,293.1499938964844,279.1499938964844,34015.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855978012084961,1.0,0.0,0.0,3.609701871871948,3.609724998474121,8.694326538716268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.2841796875,0.0,1474.1131591796875,1895.4371337890625,0.0,2340.54248046875,0.8948230743408203,1.0,0.0,3.0,1.0,0.0
18206520,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204394340515137,0.3439270257949829,0.3167606294155121,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517506718635559,0.5842225551605225,0.5592718124389648,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828736543655396,0.6524400115013123,0.4600220322608948,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.774975597858429,0.4348644614219665,0.4190351963043213,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6344309449195862,0.2338812351226806,1.090539813041687,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3064270019531,297.082763671875,284.9881591796875,1.0,0.6973003149032593,0.342073529958725,0.342073529958725,1.0,1.0,-3.4173383712768555,0.8557583093643188,2.561580181121826,0.084592618048191,0.9162552356719972,0.9162552356719972,0.0,293.0551147460937,269.0,55493.55859375,0.0,3985.54638671875,1.0,279.4412841796875,283.1164855957031,295.33074951171875,299.8771667480469,293.1499938964844,293.1499938964844,279.1499938964844,34015.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855978012084961,1.0,0.0,0.0,3.609701871871948,3.609724998474121,8.694326538716268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.2841796875,0.0,1474.1131591796875,1895.4371337890625,0.0,2340.54248046875,0.8948230743408203,1.0,0.0,3.0,1.0,0.0
18206580,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7232155799865723,0.3421785235404968,0.3151478171348572,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8553284406661987,0.5815767049789429,0.5567702054977417,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8872514367103577,0.6504443883895874,0.4586805999279022,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7785146236419678,0.4331837594509125,0.4173744618892669,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.636755108833313,0.2326463609933853,1.0842241048812866,284.8941345214844,284.95001220703125,301.9510803222656,292.36151123046875,298.298828125,297.0777893066406,284.8957214355469,1.0,0.6912611126899719,0.3422593474388122,0.3422593474388122,1.0,1.0,-3.4011926651000977,0.851376473903656,2.549816370010376,0.0840321630239486,0.8289244771003723,0.8289244771003723,0.0,284.9297790527344,269.0,55789.4140625,0.0,3898.03271484375,1.0,279.1641845703125,283.00897216796875,295.3849182128906,300.02813720703125,293.1499938964844,293.1499938964844,279.1499938964844,39925.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936024069786072,1.0,0.0,0.0,3.466782569885254,3.466805458068848,8.019484880605887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.529296875,0.0,1366.6229248046875,1895.4371337890625,0.0,2413.083740234375,0.8679779171943665,1.0,0.0,3.0,1.0,0.0
18206640,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7236682772636414,0.3419121503829956,0.3148370087146759,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8559317588806152,0.5811619758605957,0.5563046336174011,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8879833221435547,0.6501461267471313,0.4584102034568786,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7791069746017456,0.4329183101654053,0.417056143283844,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6371397376060486,0.2324438244104385,1.0830409526824951,284.8987121582031,284.95001220703125,301.9487609863281,292.3606262207031,298.29754638671875,297.0770263671875,284.8996887207031,1.0,0.6901942491531372,0.3422898054122925,0.3422898054122925,1.0,1.0,-3.398127555847168,0.850530207157135,2.5475974082946777,0.0838804021477699,0.8270686864852905,0.8270686864852905,0.0,283.5412902832031,257.0,55710.48828125,0.0,3882.400634765625,1.0,279.1591796875,283.01397705078125,295.3770446777344,300.0090026855469,293.1499938964844,293.1499938964844,279.45001220703125,39613.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934139966964722,1.0,0.0,0.0,3.4527907371521,3.4528133869171143,7.954882903504767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.9677734375,0.0,1350.2076416015625,1895.4371337890625,0.0,2411.3701171875,0.8645303845405579,1.0,0.0,3.0,1.0,0.0
18206700,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7256124019622803,0.3412612974643707,0.31387659907341,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8584632277488708,0.5800107717514038,0.5548123717308044,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8910198211669922,0.6495007872581482,0.4576099514961242,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7815723419189453,0.4322206676006317,0.4160405993461609,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6387725472450256,0.2318657338619232,1.079093098640442,285.0025329589844,284.95001220703125,301.9403076171875,292.3573303222656,298.2940368652344,297.0755615234375,285.0028991699219,1.0,0.6863632798194885,0.342397928237915,0.342397928237915,1.0,1.0,-3.388240098953247,0.8478307127952576,2.5404093265533447,0.0833835080265998,0.8970797061920166,0.8970797061920166,0.0,278.28192138671875,257.0,54836.0390625,0.0,3827.640869140625,1.0,279.3968811035156,283.1404724121094,295.3098449707031,299.7854919433594,293.1499938964844,293.1499938964844,279.45001220703125,34570.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785217821598053,1.0,0.0,0.0,3.4961395263671875,3.496161699295044,8.155879527294019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.02880859375,0.0,1358.388916015625,1895.4371337890625,0.0,2337.1123046875,0.8716453313827515,1.0,0.0,3.0,1.0,0.0
18206760,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7281248569488525,0.3407109379768371,0.3131827414035797,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8616546988487244,0.5789688229560852,0.5536250472068787,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8947858810424805,0.6489742994308472,0.4570978283882141,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7846562266349792,0.4316198825836181,0.4152578711509704,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6408864855766296,0.2313673794269561,1.075783133506775,284.986083984375,284.95001220703125,301.9315185546875,292.353759765625,298.2915954589844,297.0751037597656,284.9847717285156,1.0,0.6825332045555115,0.3425660729408264,0.3425660729408264,1.0,1.0,-3.3804378509521484,0.8459381461143494,2.5344996452331543,0.0832733288407325,0.9011481404304504,0.9011481404304504,0.0,272.5559997558594,245.0,54780.89453125,0.0,3775.5390625,1.0,279.4416198730469,283.1278076171875,295.3160705566406,299.8188781738281,293.1499938964844,293.1499938964844,279.1499938964844,33955.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816474437713623,1.0,0.0,0.0,3.552978515625,3.553001165390014,8.42322606331436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.2265625,0.0,1412.990478515625,1895.4371337890625,0.0,2304.944091796875,0.8818400502204895,1.0,0.0,3.0,1.0,0.0
18206820,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7326138019561768,0.3387138545513153,0.3112134933471679,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.867612898349762,0.5758913159370422,0.550574004650116,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.901739776134491,0.6466306447982788,0.4553994834423065,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7903956770896912,0.4296504855155945,0.4131925404071808,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6448294520378113,0.2299282103776931,1.0679908990859983,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,298.283203125,297.0703430175781,284.90252685546875,1.0,0.6744892597198486,0.3429023623466491,0.3429023623466491,1.0,1.0,-3.36051082611084,0.8408328294754028,2.5196778774261475,0.0828452110290527,0.8169636726379395,0.8169636726379395,0.0,261.55743408203125,233.0,54956.11328125,0.0,3664.276611328125,1.0,279.15936279296875,283.0326232910156,295.36138916015625,299.9460754394531,293.1499938964844,293.1499938964844,279.45001220703125,39462.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893932461738586,1.0,0.0,0.0,3.3908591270446777,3.390881299972534,7.67207382068591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.853515625,0.0,1287.5865478515625,1895.4371337890625,0.0,2374.872314453125,0.8508701920509338,1.0,0.0,3.0,1.0,0.0
18206880,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7326138019561768,0.3387138545513153,0.3112134933471679,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.867612898349762,0.5758913159370422,0.550574004650116,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.901739776134491,0.6466306447982788,0.4553994834423065,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7903956770896912,0.4296504855155945,0.4131925404071808,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6448294520378113,0.2299282103776931,1.0679908990859983,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,298.283203125,297.0703430175781,284.90252685546875,1.0,0.6744892597198486,0.3429023623466491,0.3429023623466491,1.0,1.0,-3.36051082611084,0.8408328294754028,2.5196778774261475,0.0828452110290527,0.8169636726379395,0.8169636726379395,0.0,261.55743408203125,233.0,54956.11328125,0.0,3664.276611328125,1.0,279.15936279296875,283.0326232910156,295.36138916015625,299.9460754394531,293.1499938964844,293.1499938964844,279.45001220703125,39462.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893932461738586,1.0,0.0,0.0,3.3908591270446777,3.390881299972534,7.67207382068591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.853515625,0.0,1287.5865478515625,1895.4371337890625,0.0,2374.872314453125,0.8508701920509338,1.0,0.0,3.0,1.0,0.0
18206940,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7382045984268188,0.3374804854393005,0.3095282614231109,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749420642852783,0.5736336708068848,0.5478326678276062,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9104511737823486,0.6453536748886108,0.4540188610553741,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.797339141368866,0.4282907545566559,0.4113293886184692,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6497148275375366,0.2288207858800888,1.0605236291885376,284.98394775390625,284.95001220703125,301.8931884765625,292.3370056152344,298.2771911621094,297.0689697265625,284.98309326171875,1.0,0.6662375926971436,0.3432386815547943,0.3432386815547943,1.0,1.0,-3.342299461364746,0.8362486958503723,2.5060508251190186,0.0823779851198196,0.8868043422698975,0.8868043422698975,0.0,249.8149871826172,221.0,54033.90625,0.0,3554.0244140625,1.0,279.44024658203125,283.1416320800781,295.2998046875,299.7563781738281,293.1499938964844,293.1499938964844,279.75,34065.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776176929473877,1.0,0.0,0.0,3.489497900009156,3.489520072937012,8.124922032948234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.67138671875,0.0,1347.98779296875,1895.4371337890625,0.0,2268.777587890625,0.8679252862930298,1.0,0.0,3.0,1.0,0.0
18207000,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7382045984268188,0.3374804854393005,0.3095282614231109,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749420642852783,0.5736336708068848,0.5478326678276062,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9104511737823486,0.6453536748886108,0.4540188610553741,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.797339141368866,0.4282907545566559,0.4113293886184692,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6497148275375366,0.2288207858800888,1.0605236291885376,284.98394775390625,284.95001220703125,301.8931884765625,292.3370056152344,298.2771911621094,297.0689697265625,284.98309326171875,1.0,0.6662375926971436,0.3432386815547943,0.3432386815547943,1.0,1.0,-3.342299461364746,0.8362486958503723,2.5060508251190186,0.0823779851198196,0.8868043422698975,0.8868043422698975,0.0,249.8149871826172,221.0,54033.90625,0.0,3554.0244140625,1.0,279.44024658203125,283.1416320800781,295.2998046875,299.7563781738281,293.1499938964844,293.1499938964844,279.75,34065.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776176929473877,1.0,0.0,0.0,3.489497900009156,3.489520072937012,8.124922032948234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.67138671875,0.0,1347.98779296875,1895.4371337890625,0.0,2268.777587890625,0.8679252862930298,1.0,0.0,3.0,1.0,0.0
18207060,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7449280023574829,0.3364503383636474,0.3081629574298858,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8836241960525513,0.5716149806976318,0.5454692244529724,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9212773442268372,0.6443232893943787,0.4529626667499542,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8054624795913696,0.4271414875984192,0.4097764492034912,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6556799411773682,0.227891743183136,1.0541061162948608,285.03582763671875,284.95001220703125,301.8721008300781,292.3271179199219,298.272705078125,297.06951904296875,285.03302001953125,1.0,0.6580667495727539,0.3436251282691955,0.3436251282691955,1.0,1.0,-3.3269588947296143,0.8326797485351562,2.494279146194458,0.08235365152359,0.9810466766357422,0.9810466766357422,0.0,237.72467041015625,209.0,53389.62890625,0.0,3449.5263671875,1.0,279.740966796875,283.2155456542969,295.2998962402344,299.6990661621094,293.1499938964844,293.1499938964844,279.45001220703125,31370.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689939141273499,1.0,0.0,0.0,3.6769299507141113,3.6769535541534415,9.02119381862576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6298828125,0.0,1528.44384765625,1895.4371337890625,0.0,2191.908935546875,0.9079298973083496,1.0,0.0,3.0,1.0,0.0
18207120,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7449280023574829,0.3364503383636474,0.3081629574298858,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8836241960525513,0.5716149806976318,0.5454692244529724,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9212773442268372,0.6443232893943787,0.4529626667499542,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8054624795913696,0.4271414875984192,0.4097764492034912,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6556799411773682,0.227891743183136,1.0541061162948608,285.03582763671875,284.95001220703125,301.8721008300781,292.3271179199219,298.272705078125,297.06951904296875,285.03302001953125,1.0,0.6580667495727539,0.3436251282691955,0.3436251282691955,1.0,1.0,-3.3269588947296143,0.8326797485351562,2.494279146194458,0.08235365152359,0.9810466766357422,0.9810466766357422,0.0,237.72467041015625,209.0,53389.62890625,0.0,3449.5263671875,1.0,279.740966796875,283.2155456542969,295.2998962402344,299.6990661621094,293.1499938964844,293.1499938964844,279.45001220703125,31370.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689939141273499,1.0,0.0,0.0,3.6769299507141113,3.6769535541534415,9.02119381862576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6298828125,0.0,1528.44384765625,1895.4371337890625,0.0,2191.908935546875,0.9079298973083496,1.0,0.0,3.0,1.0,0.0
