time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207180,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7508192658424377,0.3341112732887268,0.3060076832771301,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8914423584938049,0.5681410431861877,0.5421887636184692,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9311630129814148,0.641413152217865,0.4510015845298767,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125166296958923,0.4248550832271576,0.4075303971767425,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6610698103904724,0.2262924313545227,1.045972228050232,284.8815002441406,284.95001220703125,301.8497314453125,292.3162536621094,298.2629089355469,297.0641174316406,284.8827209472656,1.0,0.6495333909988403,0.3440115451812744,0.3440115451812744,1.0,1.0,-3.3055942058563232,0.8272350430488586,2.4783592224121094,0.0819648131728172,0.857245922088623,0.857245922088623,0.0,226.6229858398437,197.0,53928.55859375,0.0,3337.860595703125,1.0,279.45703125,283.0462646484375,295.35552978515625,299.8763427734375,293.1499938964844,293.1499938964844,279.75,38691.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820478677749634,1.0,0.0,0.0,3.588968276977539,3.588992118835449,8.594735732003755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.2861328125,0.0,1486.121826171875,1895.4371337890625,0.0,2308.54638671875,0.8933535218238831,1.0,0.0,3.0,1.0,0.0
18207240,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7508192658424377,0.3341112732887268,0.3060076832771301,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8914423584938049,0.5681410431861877,0.5421887636184692,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9311630129814148,0.641413152217865,0.4510015845298767,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125166296958923,0.4248550832271576,0.4075303971767425,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6610698103904724,0.2262924313545227,1.045972228050232,284.8815002441406,284.95001220703125,301.8497314453125,292.3162536621094,298.2629089355469,297.0641174316406,284.8827209472656,1.0,0.6495333909988403,0.3440115451812744,0.3440115451812744,1.0,1.0,-3.3055942058563232,0.8272350430488586,2.4783592224121094,0.0819648131728172,0.857245922088623,0.857245922088623,0.0,226.6229858398437,197.0,53928.55859375,0.0,3337.860595703125,1.0,279.45703125,283.0462646484375,295.35552978515625,299.8763427734375,293.1499938964844,293.1499938964844,279.75,38691.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820478677749634,1.0,0.0,0.0,3.588968276977539,3.588992118835449,8.594735732003755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.2861328125,0.0,1486.121826171875,1895.4371337890625,0.0,2308.54638671875,0.8933535218238831,1.0,0.0,3.0,1.0,0.0
18207300,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7539476752281189,0.3332842290401459,0.3048439025878906,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.895573616027832,0.5667634010314941,0.540433943271637,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9363563060760498,0.6404624581336975,0.4499377012252807,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8160818815231323,0.4239575564861297,0.4062898755073547,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6638801693916321,0.2255866676568985,1.0413743257522583,284.99481201171875,284.95001220703125,301.8381042480469,292.3104553222656,298.2584533691406,297.062255859375,284.9962463378906,1.0,0.6450832486152649,0.3442047834396362,0.3442047834396362,1.0,1.0,-3.2937774658203125,0.8241620063781738,2.4696154594421387,0.0815219059586525,0.9291016459465028,0.9291016459465028,0.0,221.0058135986328,197.0,52953.5234375,0.0,3279.628173828125,1.0,279.6999816894531,283.18463134765625,295.2758483886719,299.6400146484375,293.1499938964844,293.1499938964844,279.75,34497.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746321558952332,1.0,0.0,0.0,3.6248834133148193,3.6249070167541504,8.767613621785131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.12646484375,0.0,1494.23681640625,1895.4371337890625,0.0,2242.081787109375,0.900176465511322,1.0,0.0,3.0,1.0,0.0
18207360,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7580026984214783,0.332646757364273,0.304024875164032,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9007099866867065,0.5655902028083801,0.539071261882782,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.94270521402359,0.6397591829299927,0.4492547810077667,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8204248547554016,0.4232272803783417,0.4053439497947693,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6674560904502869,0.2249937504529953,1.037519097328186,284.9837646484375,284.95001220703125,301.8261413574219,292.3044128417969,298.2552185058594,297.0616760253906,284.98223876953125,1.0,0.6407071948051453,0.3444366157054901,0.3444366157054901,1.0,1.0,-3.2845563888549805,0.8219934701919556,2.462562799453736,0.081438697874546,0.9355049729347228,0.9355049729347228,0.0,214.9590759277344,185.0,52870.36328125,0.0,3225.126953125,1.0,279.7427062988281,283.1761474609375,295.2728271484375,299.6618957519531,293.1499938964844,293.1499938964844,279.45001220703125,33860.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713049650192261,1.0,0.0,0.0,3.681897640228272,3.6819214820861816,9.045585898093124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.89453125,0.0,1552.8021240234375,1895.4371337890625,0.0,2212.43505859375,0.9107046127319336,1.0,0.0,3.0,1.0,0.0
18207420,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7657151818275452,0.3304644823074341,0.3018865883350372,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9108726978302002,0.5622376799583435,0.5357590913772583,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.954419732093811,0.637032151222229,0.4472937285900116,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8286272883415222,0.4209905564785003,0.4030213356018066,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6743559837341309,0.2233655601739883,1.0288307666778564,284.8853454589844,284.95001220703125,301.8013000488281,292.2916259765625,298.2455139160156,297.05694580078125,284.88641357421875,1.0,0.6317226886749268,0.3449002504348755,0.3449002504348755,1.0,1.0,-3.26241135597229,0.816502034664154,2.4459095001220703,0.0811147913336753,0.8328362703323364,0.8328362703323364,0.0,203.5189208984375,173.0,53049.7421875,0.0,3112.560546875,1.0,279.45831298828125,283.068603515625,295.30975341796875,299.77783203125,293.1499938964844,293.1499938964844,279.75,40078.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796507477760315,1.0,0.0,0.0,3.510082244873047,3.510105609893799,8.22106073883333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.28369140625,0.0,1412.352294921875,1895.4371337890625,0.0,2287.00537109375,0.8775940537452698,1.0,0.0,3.0,1.0,0.0
18207480,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7657151818275452,0.3304644823074341,0.3018865883350372,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9108726978302002,0.5622376799583435,0.5357590913772583,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.954419732093811,0.637032151222229,0.4472937285900116,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8286272883415222,0.4209905564785003,0.4030213356018066,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6743559837341309,0.2233655601739883,1.0288307666778564,284.8853454589844,284.95001220703125,301.8013000488281,292.2916259765625,298.2455139160156,297.05694580078125,284.88641357421875,1.0,0.6317226886749268,0.3449002504348755,0.3449002504348755,1.0,1.0,-3.26241135597229,0.816502034664154,2.4459095001220703,0.0811147913336753,0.8328362703323364,0.8328362703323364,0.0,203.5189208984375,173.0,53049.7421875,0.0,3112.560546875,1.0,279.45831298828125,283.068603515625,295.30975341796875,299.77783203125,293.1499938964844,293.1499938964844,279.75,40078.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796507477760315,1.0,0.0,0.0,3.510082244873047,3.510105609893799,8.22106073883333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.28369140625,0.0,1412.352294921875,1895.4371337890625,0.0,2287.00537109375,0.8775940537452698,1.0,0.0,3.0,1.0,0.0
18207540,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7754240036010742,0.3291563093662262,0.3000847399234772,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9242032766342164,0.5598330497741699,0.5328219532966614,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9677049517631532,0.6355480551719666,0.4457161128520965,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8385894894599915,0.4194644093513489,0.4009542167186737,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6828832626342773,0.2221225500106811,1.0206074714660645,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2384033203125,297.0557861328125,284.9839172363281,1.0,0.6226444244384766,0.3453639149665832,0.3453639149665832,1.0,1.0,-3.24243426322937,0.8116719126701355,2.43076229095459,0.0807694196701049,0.910692811012268,0.910692811012268,0.0,191.5067443847656,161.0,52011.65234375,0.0,3002.88623046875,1.0,279.7412414550781,283.19586181640625,295.2368469238281,299.5697326660156,293.1499938964844,293.1499938964844,279.45001220703125,34214.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668619751930237,1.0,0.0,0.0,3.5989089012146,3.598932266235352,8.642413149573258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.6875,0.0,1463.8955078125,1895.4371337890625,0.0,2173.0234375,0.8925360441207886,1.0,0.0,3.0,1.0,0.0
18207600,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7754240036010742,0.3291563093662262,0.3000847399234772,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9242032766342164,0.5598330497741699,0.5328219532966614,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9677049517631532,0.6355480551719666,0.4457161128520965,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8385894894599915,0.4194644093513489,0.4009542167186737,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6828832626342773,0.2221225500106811,1.0206074714660645,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2384033203125,297.0557861328125,284.9839172363281,1.0,0.6226444244384766,0.3453639149665832,0.3453639149665832,1.0,1.0,-3.24243426322937,0.8116719126701355,2.43076229095459,0.0807694196701049,0.910692811012268,0.910692811012268,0.0,191.5067443847656,161.0,52011.65234375,0.0,3002.88623046875,1.0,279.7412414550781,283.19586181640625,295.2368469238281,299.5697326660156,293.1499938964844,293.1499938964844,279.45001220703125,34214.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668619751930237,1.0,0.0,0.0,3.5989089012146,3.598932266235352,8.642413149573258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.6875,0.0,1463.8955078125,1895.4371337890625,0.0,2173.0234375,0.8925360441207886,1.0,0.0,3.0,1.0,0.0
18207660,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7856169939041138,0.327056348323822,0.2980103492736816,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9383470416069032,0.5565545558929443,0.5295668244361877,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.980224311351776,0.6328867673873901,0.4437906444072723,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491854071617126,0.4172766804695129,0.3986672759056091,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6919012665748596,0.2205335050821304,1.0120476484298706,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,298.2292785644531,297.0521850585937,284.8966064453125,1.0,0.6134454011917114,0.3459125757217407,0.3459125757217407,1.0,1.0,-3.220675706863404,0.8065010905265808,2.4141745567321777,0.0806652978062629,0.8195705413818359,0.8195705413818359,0.0,179.96080017089844,149.0,52150.9765625,0.0,2893.31298828125,1.0,279.458984375,283.0979309082031,295.2783203125,299.6890563964844,293.1499938964844,293.1499938964844,279.75,39946.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746495008468628,1.0,0.0,0.0,3.4243719577789307,3.4243946075439453,7.824474437256868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.0078125,0.0,1324.0374755859375,1895.4371337890625,0.0,2242.236572265625,0.858707845211029,1.0,0.0,3.0,1.0,0.0
18207720,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7856169939041138,0.327056348323822,0.2980103492736816,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9383470416069032,0.5565545558929443,0.5295668244361877,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.980224311351776,0.6328867673873901,0.4437906444072723,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491854071617126,0.4172766804695129,0.3986672759056091,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6919012665748596,0.2205335050821304,1.0120476484298706,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,298.2292785644531,297.0521850585937,284.8966064453125,1.0,0.6134454011917114,0.3459125757217407,0.3459125757217407,1.0,1.0,-3.220675706863404,0.8065010905265808,2.4141745567321777,0.0806652978062629,0.8195705413818359,0.8195705413818359,0.0,179.96080017089844,149.0,52150.9765625,0.0,2893.31298828125,1.0,279.458984375,283.0979309082031,295.2783203125,299.6890563964844,293.1499938964844,293.1499938964844,279.75,39946.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746495008468628,1.0,0.0,0.0,3.4243719577789307,3.4243946075439453,7.824474437256868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.0078125,0.0,1324.0374755859375,1895.4371337890625,0.0,2242.236572265625,0.858707845211029,1.0,0.0,3.0,1.0,0.0
18207780,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981907725334167,0.325718343257904,0.2962141931056976,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9548647999763488,0.5541023015975952,0.5266223549842834,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9934899806976318,0.6313177347183228,0.4421882927417755,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8623377084732056,0.4157049357891083,0.3965871632099151,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028408646583557,0.219273641705513,1.0038392543792725,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.22216796875,297.0514831542969,284.9845275878906,1.0,0.604151725769043,0.3464612662792206,0.3464612662792206,1.0,1.0,-3.2006711959838867,0.801870584487915,2.398800611495972,0.0805266350507736,0.8936946988105774,0.8936946988105774,0.0,167.9622802734375,152.0,51174.1171875,0.0,2786.25537109375,1.0,279.74053955078125,283.2143249511719,295.2066650390625,299.4872741699219,293.1499938964844,293.1499938964844,280.04998779296875,34088.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620056867599487,1.0,0.0,0.0,3.5214455127716064,3.521467924118042,8.274375886685448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.39306640625,0.0,1380.995849609375,1895.4371337890625,0.0,2130.1875,0.8750773072242737,1.0,0.0,3.0,1.0,0.0
18207840,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981907725334167,0.325718343257904,0.2962141931056976,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9548647999763488,0.5541023015975952,0.5266223549842834,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9934899806976318,0.6313177347183228,0.4421882927417755,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8623377084732056,0.4157049357891083,0.3965871632099151,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028408646583557,0.219273641705513,1.0038392543792725,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.22216796875,297.0514831542969,284.9845275878906,1.0,0.604151725769043,0.3464612662792206,0.3464612662792206,1.0,1.0,-3.2006711959838867,0.801870584487915,2.398800611495972,0.0805266350507736,0.8936946988105774,0.8936946988105774,0.0,167.9622802734375,152.0,51174.1171875,0.0,2786.25537109375,1.0,279.74053955078125,283.2143249511719,295.2066650390625,299.4872741699219,293.1499938964844,293.1499938964844,280.04998779296875,34088.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620056867599487,1.0,0.0,0.0,3.5214455127716064,3.521467924118042,8.274375886685448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.39306640625,0.0,1380.995849609375,1895.4371337890625,0.0,2130.1875,0.8750773072242737,1.0,0.0,3.0,1.0,0.0
18207900,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8019438982009888,0.3251573443412781,0.2955276072025299,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9595054984092712,0.5530050992965698,0.5253876447677612,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9971129298210144,0.6306780576705933,0.4415788650512695,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8663357496261597,0.4150272905826568,0.3957613706588745,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7060129642486572,0.2187253981828689,1.000601887702942,285.0729675292969,284.95001220703125,301.704833984375,292.2392883300781,298.2192687988281,297.05194091796875,285.0740051269531,1.0,0.6014099717140198,0.3467355966567993,0.3467355966567993,1.0,1.0,-3.1927382946014404,0.800194263458252,2.3925440311431885,0.080621413886547,0.9778253436088562,0.9778253436088562,0.0,164.44436645507812,152.0,50387.8828125,0.0,2750.9091796875,1.0,279.99639892578125,283.3251647949219,295.17413330078125,299.3417358398437,293.1499938964844,293.1499938964844,280.04998779296875,31393.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541588544845581,1.0,0.0,0.0,3.611320734024048,3.6113436222076416,8.702127161086537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.44580078125,0.0,1456.45947265625,1895.4371337890625,0.0,2061.537841796875,0.8944473266601562,1.0,0.0,3.0,1.0,0.0
18207960,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8041058778762817,0.3245776295661926,0.2949883937835693,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9620670676231384,0.551899254322052,0.5243297815322876,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990078806877136,0.6300241351127625,0.4408789873123169,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8686510920524597,0.4143478572368622,0.3950866758823395,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.707752525806427,0.2181876897811889,0.9979178309440612,285.0476989746094,284.95001220703125,301.6898498535156,292.2308959960937,298.21661376953125,297.05255126953125,285.0444641113281,1.0,0.5993784666061401,0.3470348119735718,0.3470348119735718,1.0,1.0,-3.185935735702514,0.7989321947097778,2.387003421783448,0.0809357762336731,0.9987910389900208,0.9987910389900208,0.0,162.28318786621094,155.0,50480.234375,0.0,2725.37890625,1.0,280.0421142578125,283.29736328125,295.1990051269531,299.4185485839844,293.1499938964844,293.1499938964844,279.75,31186.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75246262550354,1.0,0.0,0.0,3.71170973777771,3.711733341217041,9.192661991619388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.8359375,0.0,1566.2913818359375,1895.4371337890625,0.0,2046.794189453125,0.9155874252319336,1.0,0.0,3.0,1.0,0.0
18208020,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8035221695899963,0.3226548433303833,0.2936186194419861,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9614763259887696,0.5490586161613464,0.5220741033554077,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.998987317085266,0.6276138424873352,0.4396357238292694,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8682813048362732,0.4124121963977813,0.3935867547988891,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7070900201797485,0.2168327420949936,0.9927422404289246,284.8710632324219,284.95001220703125,301.6659851074219,292.21734619140625,298.208740234375,297.0491027832031,284.8720092773437,1.0,0.5970284938812256,0.347500205039978,0.347500205039978,1.0,1.0,-3.1720666885375977,0.7959352731704712,2.376131296157837,0.0812070369720459,0.8744927048683167,0.8744927048683167,0.0,161.22940063476562,155.0,51243.62109375,0.0,2691.77685546875,1.0,279.765869140625,283.10284423828125,295.2715759277344,299.63201904296875,293.1499938964844,293.1499938964844,279.75,37857.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654258012771606,1.0,0.0,0.0,3.6688833236694336,3.668907880783081,8.981752444015001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.8349609375,0.0,1568.2490234375,1895.4371337890625,0.0,2160.32861328125,0.9097386598587036,1.0,0.0,3.0,1.0,0.0
18208080,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8025526404380798,0.3220519423484802,0.2930771112442016,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9603912234306335,0.5481855273246765,0.5212535858154297,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9983845949172974,0.6268284320831299,0.4392695724964142,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8673736453056335,0.411798745393753,0.3930179476737976,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7062012553215027,0.2163900136947631,0.9908599257469176,284.878173828125,284.95001220703125,301.6590270996094,292.21337890625,298.2059936523437,297.04766845703125,284.8793334960937,1.0,0.596449077129364,0.3476331830024719,0.3476331830024719,1.0,1.0,-3.167044878005981,0.7947453856468201,2.3722994327545166,0.0811745971441268,0.8680974245071411,0.8680974245071411,0.0,161.3445587158203,158.0,51108.484375,0.0,2682.360107421875,1.0,279.7571716308594,283.11248779296875,295.2561950683594,299.6001892089844,293.1499938964844,293.1499938964844,280.04998779296875,38405.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664286494255066,1.0,0.0,0.0,3.638436794281006,3.638461112976074,8.833299602883926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.84716796875,0.0,1538.2841796875,1895.4371337890625,0.0,2169.191162109375,0.9041425585746764,1.0,0.0,3.0,1.0,0.0
18208140,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7987412810325623,0.3202892541885376,0.2913008332252502,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9558358192443848,0.5452978610992432,0.5183136463165283,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9955528378486632,0.6246789693832397,0.4375731348991394,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8636367917060852,0.4098207652568817,0.3909975290298462,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7024078369140625,0.214801624417305,0.983489453792572,284.9884033203125,284.95001220703125,301.62701416015625,292.1949462890625,298.19635009765625,297.0444641113281,284.9872131347656,1.0,0.5944578647613525,0.348231554031372,0.348231554031372,1.0,1.0,-3.148033857345581,0.7905101776123047,2.3575236797332764,0.0811661705374717,0.952400267124176,0.952400267124176,0.0,162.06637573242188,161.0,50043.0078125,0.0,2648.494873046875,1.0,280.0422058105469,283.2497253417969,295.1644897460937,299.379150390625,293.1499938964844,293.1499938964844,279.75,33796.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557088136672974,1.0,0.0,0.0,3.730034828186035,3.7300593852996826,9.28365693653177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.3759765625,0.0,1607.197998046875,1895.4371337890625,0.0,2075.040771484375,0.9217032194137572,1.0,0.0,3.0,1.0,0.0
18208200,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7987412810325623,0.3202892541885376,0.2913008332252502,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9558358192443848,0.5452978610992432,0.5183136463165283,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9955528378486632,0.6246789693832397,0.4375731348991394,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8636367917060852,0.4098207652568817,0.3909975290298462,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7024078369140625,0.214801624417305,0.983489453792572,284.9884033203125,284.95001220703125,301.62701416015625,292.1949462890625,298.19635009765625,297.0444641113281,284.9872131347656,1.0,0.5944578647613525,0.348231554031372,0.348231554031372,1.0,1.0,-3.148033857345581,0.7905101776123047,2.3575236797332764,0.0811661705374717,0.952400267124176,0.952400267124176,0.0,162.06637573242188,161.0,50043.0078125,0.0,2648.494873046875,1.0,280.0422058105469,283.2497253417969,295.1644897460937,299.379150390625,293.1499938964844,293.1499938964844,279.75,33796.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557088136672974,1.0,0.0,0.0,3.730034828186035,3.7300593852996826,9.28365693653177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.3759765625,0.0,1607.197998046875,1895.4371337890625,0.0,2075.040771484375,0.9217032194137572,1.0,0.0,3.0,1.0,0.0
18208260,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7929934859275818,0.3177640736103058,0.2893774509429931,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9487394690513612,0.5415703058242798,0.5151976943016052,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.990774154663086,0.6214405298233032,0.435664564371109,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8579787611961365,0.407192051410675,0.3888525664806366,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6969049572944641,0.2128390371799469,0.975875437259674,284.87652587890625,284.95001220703125,301.5938720703125,292.17559814453125,298.1845703125,297.0389099121094,284.8782958984375,1.0,0.5930288434028625,0.3488437533378601,0.3488437533378601,1.0,1.0,-3.127955675125122,0.7859466075897217,2.3420093059539795,0.081248864531517,0.8394414782524109,0.8394414782524109,0.0,164.09896850585938,164.0,50285.9375,0.0,2619.86767578125,1.0,279.7574768066406,283.1293029785156,295.1980285644531,299.49468994140625,293.1499938964844,293.1499938964844,280.04998779296875,40382.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76495760679245,1.0,0.0,0.0,3.561234712600708,3.561258554458618,8.462417895316321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.64794921875,0.0,1468.6324462890625,1895.4371337890625,0.0,2156.19482421875,0.8889317512512207,1.0,0.0,3.0,1.0,0.0
18208320,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7929934859275818,0.3177640736103058,0.2893774509429931,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9487394690513612,0.5415703058242798,0.5151976943016052,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.990774154663086,0.6214405298233032,0.435664564371109,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8579787611961365,0.407192051410675,0.3888525664806366,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6969049572944641,0.2128390371799469,0.975875437259674,284.87652587890625,284.95001220703125,301.5938720703125,292.17559814453125,298.1845703125,297.0389099121094,284.8782958984375,1.0,0.5930288434028625,0.3488437533378601,0.3488437533378601,1.0,1.0,-3.127955675125122,0.7859466075897217,2.3420093059539795,0.081248864531517,0.8394414782524109,0.8394414782524109,0.0,164.09896850585938,164.0,50285.9375,0.0,2619.86767578125,1.0,279.7574768066406,283.1293029785156,295.1980285644531,299.49468994140625,293.1499938964844,293.1499938964844,280.04998779296875,40382.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76495760679245,1.0,0.0,0.0,3.561234712600708,3.561258554458618,8.462417895316321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.64794921875,0.0,1468.6324462890625,1895.4371337890625,0.0,2156.19482421875,0.8889317512512207,1.0,0.0,3.0,1.0,0.0
18208380,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7876880764961243,0.3160875737667084,0.2877565622329712,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418686628341676,0.5387746095657349,0.5124266743659973,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9860832691192628,0.6194660663604736,0.4341314435005188,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8527109026908875,0.4052536785602569,0.3869374990463257,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6916061639785767,0.2112190723419189,0.9685843586921692,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,298.1748046875,297.0362243652344,284.9871826171875,1.0,0.5919243693351746,0.3494559526443481,0.3494559526443481,1.0,1.0,-3.1097559928894043,0.7819633483886719,2.3277926445007324,0.0812837183475494,0.9243558645248412,0.9243558645248412,0.0,166.18887329101562,167.0,49236.05078125,0.0,2595.49853515625,1.0,280.0415954589844,283.267333984375,295.11297607421875,299.27508544921875,293.1499938964844,293.1499938964844,279.75,34160.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517082095146179,1.0,0.0,0.0,3.64856219291687,3.648585796356201,8.882532256393461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.4482421875,0.0,1517.810791015625,1895.4371337890625,0.0,2040.24755859375,0.9037075042724608,1.0,0.0,3.0,1.0,0.0
18208440,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7876880764961243,0.3160875737667084,0.2877565622329712,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418686628341676,0.5387746095657349,0.5124266743659973,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9860832691192628,0.6194660663604736,0.4341314435005188,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8527109026908875,0.4052536785602569,0.3869374990463257,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6916061639785767,0.2112190723419189,0.9685843586921692,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,298.1748046875,297.0362243652344,284.9871826171875,1.0,0.5919243693351746,0.3494559526443481,0.3494559526443481,1.0,1.0,-3.1097559928894043,0.7819633483886719,2.3277926445007324,0.0812837183475494,0.9243558645248412,0.9243558645248412,0.0,166.18887329101562,167.0,49236.05078125,0.0,2595.49853515625,1.0,280.0415954589844,283.267333984375,295.11297607421875,299.27508544921875,293.1499938964844,293.1499938964844,279.75,34160.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517082095146179,1.0,0.0,0.0,3.64856219291687,3.648585796356201,8.882532256393461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.4482421875,0.0,1517.810791015625,1895.4371337890625,0.0,2040.24755859375,0.9037075042724608,1.0,0.0,3.0,1.0,0.0
18208500,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7849427461624146,0.3149169981479645,0.2869814038276672,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9382306337356568,0.5370134115219116,0.5110840201377869,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9835165143013,0.617973268032074,0.4333885610103607,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8499991297721863,0.404015839099884,0.3860245645046234,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6888919472694397,0.2102809250354766,0.9651618003845216,284.861328125,284.95001220703125,301.5420227050781,292.1449279785156,298.1693725585937,297.0342712402344,284.85888671875,1.0,0.5915073156356812,0.3497620522975921,0.3497620522975921,1.0,1.0,-3.101109981536865,0.7801016569137573,2.321008443832397,0.0814389064908027,0.8320725560188293,0.8320725560188293,0.0,167.3985137939453,167.0,49839.734375,0.0,2585.139892578125,1.0,279.7984619140625,283.12237548828125,295.1747131347656,299.4715881347656,293.1499938964844,293.1499938964844,279.75,39100.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585458159446716,1.0,0.0,0.0,3.588596105575561,3.588619947433472,8.59295312238828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.46435546875,0.0,1488.727294921875,1895.4371337890625,0.0,2099.830078125,0.8911831974983215,1.0,0.0,3.0,1.0,0.0
18208560,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7813130617141724,0.3136001527309418,0.2858917117118835,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9334929585456848,0.5350891947746277,0.5093753933906555,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.979986846446991,0.6162871718406677,0.4322876930236816,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.846499502658844,0.4026359319686889,0.3848279416561126,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6854423880577087,0.2092376798391342,0.960990846157074,284.88873291015625,284.95001220703125,301.524169921875,292.1342468261719,298.1631164550781,297.03143310546875,284.89044189453125,1.0,0.5910040140151978,0.3501068949699402,0.3501068949699402,1.0,1.0,-3.0899715423583984,0.7775517702102661,2.3124196529388428,0.0814233496785163,0.8244117498397827,0.8244117498397827,0.0,169.0109100341797,170.0,49405.0,0.0,2572.149658203125,1.0,279.7582702636719,283.16094970703125,295.1526184082031,299.3933410644531,293.1499938964844,293.1499938964844,280.04998779296875,40436.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760198175907135,1.0,0.0,0.0,3.467718601226806,3.4677417278289795,8.023816349123081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.10546875,0.0,1371.2095947265625,1895.4371337890625,0.0,2114.311279296875,0.8685697317123413,1.0,0.0,3.0,1.0,0.0
18208620,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7778397798538208,0.3125853240489959,0.2848505079746246,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9288610816001892,0.5334390997886658,0.5076676607131958,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9765002131462096,0.6150784492492676,0.4312737584114074,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8431246280670166,0.401469886302948,0.3836285769939422,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6820204257965088,0.2082662880420684,0.9565536379814148,285.0035400390625,284.95001220703125,301.5038452148437,292.1220397949219,298.15728759765625,297.02978515625,285.0032653808594,1.0,0.5904845595359802,0.3504931330680847,0.3504931330680847,1.0,1.0,-3.078665018081665,0.7750705480575562,2.3035945892333984,0.0814101472496986,0.9014883041381836,0.9014883041381836,0.0,170.58238220214844,170.0,48508.625,0.0,2558.699462890625,1.0,280.0071105957031,283.29718017578125,295.0676574707031,299.15966796875,293.1499938964844,293.1499938964844,280.04998779296875,34398.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503606081008911,1.0,0.0,0.0,3.5203003883361816,3.520322799682617,8.268995088656084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.94482421875,0.0,1382.0458984375,1895.4371337890625,0.0,2028.5716552734373,0.8765915632247925,1.0,0.0,3.0,1.0,0.0
18208680,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7757342457771301,0.3118626773357391,0.2842665016651153,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9259549379348756,0.5322262644767761,0.5065973997116089,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9743282794952391,0.6142195463180542,0.4307403564453125,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8410348892211914,0.4006275534629822,0.3828950822353363,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.679841160774231,0.207562118768692,0.9536182284355164,284.9892272949219,284.95001220703125,301.4876403808594,292.1122436523437,298.1533508300781,297.0291748046875,284.9881896972656,1.0,0.5901846289634705,0.3507966101169586,0.3507966101169586,1.0,1.0,-3.0716233253479004,0.7736968994140625,2.297926425933838,0.081602893769741,0.9057173132896424,0.9057173132896424,0.0,171.5955810546875,173.0,48427.75390625,0.0,2550.537841796875,1.0,280.0409240722656,283.28619384765625,295.0697021484375,299.1813049316406,293.1499938964844,293.1499938964844,279.75,34007.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470263838768005,1.0,0.0,0.0,3.5672760009765625,3.567298889160156,8.491154517287214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.51025390625,0.0,1428.49853515625,1895.4371337890625,0.0,1999.7811279296875,0.8852916955947876,1.0,0.0,3.0,1.0,0.0
18208740,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7693777680397034,0.309318482875824,0.2823461294174194,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9174601435661316,0.5284731388092041,0.5034772157669067,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9674146771430968,0.6109481453895569,0.4288243949413299,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8349031805992126,0.3979347944259643,0.3807146251201629,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6736454367637634,0.205519363284111,0.9457774758338928,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,298.1413879394531,297.02471923828125,284.896484375,1.0,0.5893944501876831,0.3514862954616546,0.3514862954616546,1.0,1.0,-3.051220417022705,0.7691577672958374,2.282062530517578,0.0817140564322471,0.8125340938568115,0.8125340938568115,0.0,174.72447204589844,176.0,48568.16796875,0.0,2528.04833984375,1.0,279.75927734375,283.18585205078125,295.1076965332031,299.2964782714844,293.1499938964844,293.1499938964844,280.04998779296875,40127.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555969953536987,1.0,0.0,0.0,3.3866426944732666,3.386664867401123,7.65300626426324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.45556640625,0.0,1288.0889892578125,1895.4371337890625,0.0,2074.065673828125,0.8506349325180054,1.0,0.0,3.0,1.0,0.0
18208800,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7693777680397034,0.309318482875824,0.2823461294174194,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9174601435661316,0.5284731388092041,0.5034772157669067,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9674146771430968,0.6109481453895569,0.4288243949413299,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8349031805992126,0.3979347944259643,0.3807146251201629,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6736454367637634,0.205519363284111,0.9457774758338928,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,298.1413879394531,297.02471923828125,284.896484375,1.0,0.5893944501876831,0.3514862954616546,0.3514862954616546,1.0,1.0,-3.051220417022705,0.7691577672958374,2.282062530517578,0.0817140564322471,0.8125340938568115,0.8125340938568115,0.0,174.72447204589844,176.0,48568.16796875,0.0,2528.04833984375,1.0,279.75927734375,283.18585205078125,295.1076965332031,299.2964782714844,293.1499938964844,293.1499938964844,280.04998779296875,40127.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555969953536987,1.0,0.0,0.0,3.3866426944732666,3.386664867401123,7.65300626426324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.45556640625,0.0,1288.0889892578125,1895.4371337890625,0.0,2074.065673828125,0.8506349325180054,1.0,0.0,3.0,1.0,0.0
18208860,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639418244361877,0.3074857592582702,0.2806629836559295,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9102298617362976,0.5254970788955688,0.5006241798400879,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611839652061462,0.608731746673584,0.4272020161151886,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8295785784721375,0.3958169519901275,0.3787047863006592,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6681382656097412,0.2037623226642608,0.938127875328064,284.9866943359375,284.95001220703125,301.41033935546875,292.0649108886719,298.13104248046875,297.0225524902344,284.98565673828125,1.0,0.5886256098747253,0.3522506952285766,0.3522506952285766,1.0,1.0,-3.032198429107666,0.7652422785758972,2.266956090927124,0.0819573849439621,0.8879406452178955,0.8879406452178955,0.0,177.4928436279297,179.0,47617.23046875,0.0,2506.517822265625,1.0,280.04022216796875,283.3018493652344,295.0228576660156,299.08502197265625,293.1499938964844,293.1499938964844,280.3500061035156,33954.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425941824913025,1.0,0.0,0.0,3.489805221557617,3.4898273944854736,8.126352781800961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.4033203125,0.0,1347.5074462890625,1895.4371337890625,0.0,1961.73095703125,0.8678835034370422,1.0,0.0,3.0,1.0,0.0
18208920,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639418244361877,0.3074857592582702,0.2806629836559295,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9102298617362976,0.5254970788955688,0.5006241798400879,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611839652061462,0.608731746673584,0.4272020161151886,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8295785784721375,0.3958169519901275,0.3787047863006592,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6681382656097412,0.2037623226642608,0.938127875328064,284.9866943359375,284.95001220703125,301.41033935546875,292.0649108886719,298.13104248046875,297.0225524902344,284.98565673828125,1.0,0.5886256098747253,0.3522506952285766,0.3522506952285766,1.0,1.0,-3.032198429107666,0.7652422785758972,2.266956090927124,0.0819573849439621,0.8879406452178955,0.8879406452178955,0.0,177.4928436279297,179.0,47617.23046875,0.0,2506.517822265625,1.0,280.04022216796875,283.3018493652344,295.0228576660156,299.08502197265625,293.1499938964844,293.1499938964844,280.3500061035156,33954.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425941824913025,1.0,0.0,0.0,3.489805221557617,3.4898273944854736,8.126352781800961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.4033203125,0.0,1347.5074462890625,1895.4371337890625,0.0,1961.73095703125,0.8678835034370422,1.0,0.0,3.0,1.0,0.0
18208980,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7593645453453064,0.3058675825595855,0.2793144285678863,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.904241979122162,0.5227794647216797,0.4981731176376343,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9556637406349182,0.6067969799041748,0.4259384274482727,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8249945640563965,0.3939206302165985,0.3770209848880768,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6634032726287842,0.2021789699792862,0.9315099120140076,285.0495300292969,284.95001220703125,301.36785888671875,292.0382080078125,298.12164306640625,297.0222473144531,285.04644775390625,1.0,0.5881091952323914,0.3530150651931762,0.3530150651931762,1.0,1.0,-3.0161306858062744,0.7622469663619995,2.2538836002349854,0.0825085267424583,0.9948663711547852,0.9948663711547852,0.0,180.0408935546875,182.0,46895.859375,0.0,2489.55859375,1.0,280.34100341796875,283.38433837890625,295.00518798828125,299.0050964355469,293.1499938964844,293.1499938964844,280.04998779296875,30996.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325394153594971,1.0,0.0,0.0,3.687940835952759,3.687964200973511,9.075303637473552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.154296875,0.0,1537.96142578125,1895.4371337890625,0.0,1876.39501953125,0.9102025032043456,1.0,0.0,3.0,1.0,0.0
