time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209040,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7593645453453064,0.3058675825595855,0.2793144285678863,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.904241979122162,0.5227794647216797,0.4981731176376343,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9556637406349182,0.6067969799041748,0.4259384274482727,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8249945640563965,0.3939206302165985,0.3770209848880768,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6634032726287842,0.2021789699792862,0.9315099120140076,285.0495300292969,284.95001220703125,301.36785888671875,292.0382080078125,298.12164306640625,297.0222473144531,285.04644775390625,1.0,0.5881091952323914,0.3530150651931762,0.3530150651931762,1.0,1.0,-3.0161306858062744,0.7622469663619995,2.2538836002349854,0.0825085267424583,0.9948663711547852,0.9948663711547852,0.0,180.0408935546875,182.0,46895.859375,0.0,2489.55859375,1.0,280.34100341796875,283.38433837890625,295.00518798828125,299.0050964355469,293.1499938964844,293.1499938964844,280.04998779296875,30996.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325394153594971,1.0,0.0,0.0,3.687940835952759,3.687964200973511,9.075303637473552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.154296875,0.0,1537.96142578125,1895.4371337890625,0.0,1876.39501953125,0.9102025032043456,1.0,0.0,3.0,1.0,0.0
18209100,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7566742300987244,0.3045578896999359,0.278472751379013,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9009187817573548,0.5208675861358643,0.4967573285102844,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9522892236709596,0.6050812005996704,0.4251033663749695,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8223201036453247,0.3925482630729675,0.3760409653186798,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6607426404953003,0.2011629790067672,0.9279398322105408,284.8874816894531,284.95001220703125,301.3456115722656,292.02410888671875,298.1153869628906,297.02056884765625,284.8797912597656,1.0,0.5878492593765259,0.3533972501754761,0.3533972501754761,1.0,1.0,-3.0069501399993896,0.7603700757026672,2.246580123901367,0.0827466249465942,0.8947530388832092,0.8947530388832092,0.0,181.58546447753903,182.0,47788.1953125,0.0,2480.37646484375,1.0,280.0961303710937,283.19512939453125,295.078369140625,299.2372741699219,293.1499938964844,293.1499938964844,280.04998779296875,35017.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742639422416687,1.0,0.0,0.0,3.701824188232422,3.70184850692749,9.143760735241812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.23876953125,0.0,1584.1376953125,1895.4371337890625,0.0,1962.11767578125,0.9141259789466858,1.0,0.0,3.0,1.0,0.0
18209160,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7531201839447021,0.3029581308364868,0.2772111296653747,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8966516852378845,0.5186260342597961,0.494846910238266,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9477171897888184,0.60296231508255,0.4237886071205139,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8188228607177734,0.3908975720405578,0.3746714293956756,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6573734283447266,0.1999550014734268,0.9233099818229676,284.87274169921875,284.95001220703125,301.3227233886719,292.0094909667969,298.1074523925781,297.01727294921875,284.8741455078125,1.0,0.5874126553535461,0.3537836372852325,0.3537836372852325,1.0,1.0,-2.994349479675293,0.7574046850204468,2.2369446754455566,0.0826317369937896,0.8589734435081482,0.8589734435081482,0.0,183.5585021972656,185.0,47433.0,0.0,2467.092041015625,1.0,280.0570373535156,283.1950378417969,295.0565490722656,299.17578125,293.1499938964844,293.1499938964844,280.3500061035156,38752.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474603652954102,1.0,0.0,0.0,3.609977960586548,3.610002040863037,8.695656674717611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.94677734375,0.0,1509.4625244140625,1895.4371337890625,0.0,2003.5205078125,0.8978801369667053,1.0,0.0,3.0,1.0,0.0
18209220,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7475519776344299,0.300815999507904,0.2751817107200622,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897747993469238,0.5152913928031921,0.4915800392627716,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403809309005736,0.6002954244613647,0.4217655062675476,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130743503570557,0.3884525597095489,0.3723028898239136,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6517901420593262,0.1979628950357437,0.9145638346672058,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0939025878906,297.0140075683594,284.9848327636719,1.0,0.5865204930305481,0.3545563817024231,0.3545563817024231,1.0,1.0,-2.972182035446167,0.7524322271347046,2.219749689102173,0.0824625939130783,0.9430049061775208,0.9430049061775208,0.0,186.6991271972656,188.0,46326.3515625,0.0,2442.2490234375,1.0,280.34197998046875,283.3351745605469,294.9460144042969,298.9351501464844,293.1499938964844,293.1499938964844,280.04998779296875,33814.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361345291137695,1.0,0.0,0.0,3.7003111839294434,3.7003352642059326,9.136288099398372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.447265625,0.0,1573.2894287109375,1895.4371337890625,0.0,1906.7454833984373,0.915007472038269,1.0,0.0,3.0,1.0,0.0
18209280,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7475519776344299,0.300815999507904,0.2751817107200622,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897747993469238,0.5152913928031921,0.4915800392627716,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403809309005736,0.6002954244613647,0.4217655062675476,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130743503570557,0.3884525597095489,0.3723028898239136,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6517901420593262,0.1979628950357437,0.9145638346672058,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0939025878906,297.0140075683594,284.9848327636719,1.0,0.5865204930305481,0.3545563817024231,0.3545563817024231,1.0,1.0,-2.972182035446167,0.7524322271347046,2.219749689102173,0.0824625939130783,0.9430049061775208,0.9430049061775208,0.0,186.6991271972656,188.0,46326.3515625,0.0,2442.2490234375,1.0,280.34197998046875,283.3351745605469,294.9460144042969,298.9351501464844,293.1499938964844,293.1499938964844,280.04998779296875,33814.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361345291137695,1.0,0.0,0.0,3.7003111839294434,3.7003352642059326,9.136288099398372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.447265625,0.0,1573.2894287109375,1895.4371337890625,0.0,1906.7454833984373,0.915007472038269,1.0,0.0,3.0,1.0,0.0
18209340,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7419453263282776,0.2979905605316162,0.2730258405208587,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.882808268070221,0.5111963152885437,0.4881536066532135,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9327161312103271,0.5965761542320251,0.4195604026317596,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8070257902145386,0.3854193687438965,0.3698184788227081,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6462535262107849,0.1956619024276733,0.9056134819984436,284.8722229003906,284.95001220703125,301.2254333496094,291.94647216796875,298.07794189453125,297.00848388671875,284.8746032714844,1.0,0.5855923891067505,0.3553291261196136,0.3553291261196136,1.0,1.0,-2.949083089828491,0.7471186518669128,2.2019643783569336,0.0823352336883544,0.8263030648231506,0.8263030648231506,0.0,189.9956817626953,191.0,46448.37890625,0.0,2416.752685546875,1.0,280.0575256347656,283.2181091308594,294.9697570800781,299.03228759765625,293.1499938964844,293.1499938964844,280.3500061035156,41018.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456649541854858,1.0,0.0,0.0,3.508388996124268,3.508412599563598,8.213131650336436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.92529296875,0.0,1417.3450927734375,1895.4371337890625,0.0,1988.0657958984373,0.8778969645500183,1.0,0.0,3.0,1.0,0.0
18209400,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7419453263282776,0.2979905605316162,0.2730258405208587,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.882808268070221,0.5111963152885437,0.4881536066532135,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9327161312103271,0.5965761542320251,0.4195604026317596,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8070257902145386,0.3854193687438965,0.3698184788227081,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6462535262107849,0.1956619024276733,0.9056134819984436,284.8722229003906,284.95001220703125,301.2254333496094,291.94647216796875,298.07794189453125,297.00848388671875,284.8746032714844,1.0,0.5855923891067505,0.3553291261196136,0.3553291261196136,1.0,1.0,-2.949083089828491,0.7471186518669128,2.2019643783569336,0.0823352336883544,0.8263030648231506,0.8263030648231506,0.0,189.9956817626953,191.0,46448.37890625,0.0,2416.752685546875,1.0,280.0575256347656,283.2181091308594,294.9697570800781,299.03228759765625,293.1499938964844,293.1499938964844,280.3500061035156,41018.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456649541854858,1.0,0.0,0.0,3.508388996124268,3.508412599563598,8.213131650336436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.92529296875,0.0,1417.3450927734375,1895.4371337890625,0.0,1988.0657958984373,0.8778969645500183,1.0,0.0,3.0,1.0,0.0
18209460,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7372528910636902,0.2960000932216644,0.2711545526981354,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8768706321716309,0.5080150961875916,0.4850569665431976,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.926233172416687,0.5940994620323181,0.4177023768424988,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8016349077224731,0.383072167634964,0.3675493001937866,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414400339126587,0.193710371851921,0.896979808807373,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.06512451171875,297.0068664550781,284.98468017578125,1.0,0.5846614241600037,0.3562641143798828,0.3562641143798828,1.0,1.0,-2.927765369415283,0.7427793741226196,2.184985876083374,0.0825960636138916,0.9102208614349364,0.9102208614349364,0.0,192.8064727783203,194.0,45379.21484375,0.0,2392.323486328125,1.0,280.3411865234375,283.3568115234375,294.8656311035156,298.7933044433594,293.1499938964844,293.1499938964844,280.04998779296875,34212.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313693761825562,1.0,0.0,0.0,3.596871852874756,3.5968949794769287,8.632632102489879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.66845703125,0.0,1461.6805419921875,1895.4371337890625,0.0,1866.556884765625,0.8921277523040771,1.0,0.0,3.0,1.0,0.0
18209520,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7372528910636902,0.2960000932216644,0.2711545526981354,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8768706321716309,0.5080150961875916,0.4850569665431976,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.926233172416687,0.5940994620323181,0.4177023768424988,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8016349077224731,0.383072167634964,0.3675493001937866,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414400339126587,0.193710371851921,0.896979808807373,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.06512451171875,297.0068664550781,284.98468017578125,1.0,0.5846614241600037,0.3562641143798828,0.3562641143798828,1.0,1.0,-2.927765369415283,0.7427793741226196,2.184985876083374,0.0825960636138916,0.9102208614349364,0.9102208614349364,0.0,192.8064727783203,194.0,45379.21484375,0.0,2392.323486328125,1.0,280.3411865234375,283.3568115234375,294.8656311035156,298.7933044433594,293.1499938964844,293.1499938964844,280.04998779296875,34212.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313693761825562,1.0,0.0,0.0,3.596871852874756,3.5968949794769287,8.632632102489879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.66845703125,0.0,1461.6805419921875,1895.4371337890625,0.0,1866.556884765625,0.8921277523040771,1.0,0.0,3.0,1.0,0.0
18209580,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7322012782096863,0.2932621836662292,0.2690630555152893,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8705416321754456,0.5040063261985779,0.4816940128803253,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9191848039627076,0.5904737114906311,0.4155476987361908,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958328127861023,0.3800961077213287,0.3651032745838165,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6364653706550598,0.1914468705654144,0.888129472732544,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,298.049560546875,297.0024719238281,284.8889465332031,1.0,0.5837486982345581,0.357199102640152,0.357199102640152,1.0,1.0,-2.905047655105591,0.7379558086395264,2.1670918464660645,0.0828521624207496,0.809520423412323,0.809520423412323,0.0,195.9666290283203,197.0,45440.828125,0.0,2367.375,1.0,280.05908203125,283.25616455078125,294.89501953125,298.8932189941406,293.1499938964844,293.1499938964844,280.3500061035156,40805.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399901747703552,1.0,0.0,0.0,3.395089864730835,3.3951122760772705,7.69123062127619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.7236328125,0.0,1301.07275390625,1895.4371337890625,0.0,1939.4970703125,0.8530906438827515,1.0,0.0,3.0,1.0,0.0
18209640,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7322012782096863,0.2932621836662292,0.2690630555152893,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8705416321754456,0.5040063261985779,0.4816940128803253,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9191848039627076,0.5904737114906311,0.4155476987361908,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958328127861023,0.3800961077213287,0.3651032745838165,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6364653706550598,0.1914468705654144,0.888129472732544,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,298.049560546875,297.0024719238281,284.8889465332031,1.0,0.5837486982345581,0.357199102640152,0.357199102640152,1.0,1.0,-2.905047655105591,0.7379558086395264,2.1670918464660645,0.0828521624207496,0.809520423412323,0.809520423412323,0.0,195.9666290283203,197.0,45440.828125,0.0,2367.375,1.0,280.05908203125,283.25616455078125,294.89501953125,298.8932189941406,293.1499938964844,293.1499938964844,280.3500061035156,40805.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399901747703552,1.0,0.0,0.0,3.395089864730835,3.3951122760772705,7.69123062127619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.7236328125,0.0,1301.07275390625,1895.4371337890625,0.0,1939.4970703125,0.8530906438827515,1.0,0.0,3.0,1.0,0.0
18209700,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7297416925430298,0.2921916842460632,0.2680013477802276,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8674852252006531,0.5023325085639954,0.4799975454807281,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9158115386962892,0.5891209840774536,0.4144641160964966,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7929945588111877,0.3788454234600067,0.3638488054275512,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6340271234512329,0.1904227584600448,0.8835223913192749,284.9994506835937,284.95001220703125,301.0926208496094,291.85888671875,298.04248046875,297.00146484375,285.0016784667969,1.0,0.5832510590553284,0.3576665818691253,0.3576665818691253,1.0,1.0,-2.8933801651000977,0.7354346513748169,2.157945394515991,0.082840546965599,0.8813216686248779,0.8813216686248779,0.0,197.4955291748047,197.0,44547.67578125,0.0,2354.209228515625,1.0,280.295166015625,283.3913269042969,294.8038635253906,298.65240478515625,293.1499938964844,293.1499938964844,280.3500061035156,35088.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306216955184937,1.0,0.0,0.0,3.431038379669189,3.431060075759888,7.854968089304748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.7080078125,0.0,1296.5260009765625,1895.4371337890625,0.0,1860.2808837890625,0.858005940914154,1.0,0.0,3.0,1.0,0.0
18209760,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7277917265892029,0.2912409603595733,0.2672000229358673,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8650001287460327,0.5007849335670471,0.4785999953746795,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9131802916526794,0.5879225730895996,0.4136782586574554,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7906855940818787,0.3777075707912445,0.3628277480602264,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6319945454597473,0.1894804835319519,0.8795182108879089,284.98736572265625,284.95001220703125,301.0648193359375,291.8404235839844,298.0362854003906,297.00146484375,284.98565673828125,1.0,0.5828500986099243,0.358154833316803,0.358154833316803,1.0,1.0,-2.8837506771087646,0.7336145639419556,2.1501359939575195,0.0831046029925346,0.8885575532913208,0.8885575532913208,0.0,198.76187133789065,200.0,44442.9609375,0.0,2343.418701171875,1.0,280.3409118652344,283.3796081542969,294.7926025390625,298.6622009277344,293.1499938964844,293.1499938964844,280.6499938964844,33914.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258359789848328,1.0,0.0,0.0,3.4969258308410645,3.4969482421875,8.159549338415673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.9365234375,0.0,1354.4925537109375,1895.4371337890625,0.0,1820.3028564453125,0.8692840337753296,1.0,0.0,3.0,1.0,0.0
18209820,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7253286838531494,0.2901167869567871,0.2662018239498138,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8618754148483276,0.4989123940467834,0.4768418967723846,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.90990549325943,0.5865201950073242,0.4126892685890198,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7877812385559082,0.3763452768325805,0.3615597486495971,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6294611096382141,0.1883426159620285,0.8746015429496765,285.080078125,284.95001220703125,301.0287170410156,291.8163452148437,298.0286560058594,297.0020446777344,285.07843017578125,1.0,0.5824038982391357,0.3587797582149505,0.3587797582149505,1.0,1.0,-2.871813535690308,0.7314028143882751,2.140410661697388,0.0834788382053375,0.9887962341308594,0.9887962341308594,0.0,200.4122314453125,200.0,43630.640625,0.0,2330.505859375,1.0,280.6172180175781,283.4935607910156,294.7471923828125,298.5193176269531,293.1499938964844,293.1499938964844,280.6499938964844,30685.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715458869934082,1.0,0.0,0.0,3.624996900558472,3.6250197887420654,8.768162729211326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.74072265625,0.0,1466.0352783203125,1895.4371337890625,0.0,1734.8216552734375,0.8964225649833679,1.0,0.0,3.0,1.0,0.0
18209880,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7240452766418457,0.289455235004425,0.2657031714916229,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8602398037910461,0.4978287816047668,0.4759284257888794,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9082322120666504,0.5856781005859375,0.4122028052806854,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7862617373466492,0.375561773777008,0.3609099388122558,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6281303763389587,0.1877061277627945,0.8720402717590332,285.0564880371094,284.95001220703125,301.0081787109375,291.8026123046875,298.0243225097656,297.0022888183594,285.05328369140625,1.0,0.5822035670280457,0.3591313064098358,0.3591313064098358,1.0,1.0,-2.865672826766968,0.7303385138511658,2.135334253311157,0.0837582349777221,1.0,1.0,0.0,201.3091583251953,203.0,43656.046875,0.0,2324.124755859375,1.0,280.6410522460937,283.4685363769531,294.7640075683594,298.5664978027344,293.1499938964844,293.1499938964844,280.3500061035156,30900.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145602703094482,1.0,0.0,0.0,3.695437669754028,3.69546127319336,9.112238217312552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.33203125,0.0,1545.6798095703125,1895.4371337890625,0.0,1727.4996337890625,0.9118297696113586,1.0,0.0,3.0,1.0,0.0
18209940,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7188566327095032,0.2863953709602356,0.2634653747081756,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540911078453064,0.4934685528278351,0.4724006354808807,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9017745852470398,0.5815267562866211,0.4098396301269531,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7804725766181946,0.3723027408123016,0.3583384752273559,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6232632994651794,0.1853197664022445,0.8630843758583069,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,298.0072326660156,296.9974975585937,284.8707275390625,1.0,0.5814067721366882,0.3601077497005462,0.3601077497005462,1.0,1.0,-2.842058658599853,0.7252163887023926,2.116842269897461,0.083938218653202,0.8604109883308411,0.8604109883308411,0.0,204.7653045654297,206.0,44162.7890625,0.0,2299.789306640625,1.0,280.3578491210937,283.2704467773437,294.8122253417969,298.7304382324219,293.1499938964844,293.1499938964844,280.6499938964844,38692.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300934195518494,1.0,0.0,0.0,3.621999263763428,3.622023344039917,8.753666520533443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.939453125,0.0,1522.2269287109375,1895.4371337890625,0.0,1855.8511962890625,0.9005916118621826,1.0,0.0,3.0,1.0,0.0
18210000,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7188566327095032,0.2863953709602356,0.2634653747081756,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540911078453064,0.4934685528278351,0.4724006354808807,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9017745852470398,0.5815267562866211,0.4098396301269531,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7804725766181946,0.3723027408123016,0.3583384752273559,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6232632994651794,0.1853197664022445,0.8630843758583069,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,298.0072326660156,296.9974975585937,284.8707275390625,1.0,0.5814067721366882,0.3601077497005462,0.3601077497005462,1.0,1.0,-2.842058658599853,0.7252163887023926,2.116842269897461,0.083938218653202,0.8604109883308411,0.8604109883308411,0.0,204.7653045654297,206.0,44162.7890625,0.0,2299.789306640625,1.0,280.3578491210937,283.2704467773437,294.8122253417969,298.7304382324219,293.1499938964844,293.1499938964844,280.6499938964844,38692.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300934195518494,1.0,0.0,0.0,3.621999263763428,3.622023344039917,8.753666520533443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.939453125,0.0,1522.2269287109375,1895.4371337890625,0.0,1855.8511962890625,0.9005916118621826,1.0,0.0,3.0,1.0,0.0
18210060,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7138768434524536,0.2840578556060791,0.2612655460834503,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8484427332878113,0.4898914694786072,0.4689116775989532,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8960034847259521,0.5785006880760193,0.4075686037540436,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750612497329712,0.3695861101150512,0.3557178080081939,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184503436088562,0.1831407397985458,0.8535228371620178,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,297.9915466308594,296.9949951171875,284.9857788085937,1.0,0.5804194808006287,0.3611021637916565,0.3611021637916565,1.0,1.0,-2.817843198776245,0.7199134230613708,2.097929716110229,0.0838360860943794,0.9457284212112428,0.9457284212112428,0.0,207.9026031494141,194.0,43011.75390625,0.0,2273.17041015625,1.0,280.64208984375,283.4149169921875,294.6881103515625,298.4757995605469,293.1499938964844,293.1499938964844,280.3500061035156,33800.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180630564689636,1.0,0.0,0.0,3.708669662475586,3.7086939811706543,9.177610422739236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.22509765625,0.0,1582.7049560546875,1895.4371337890625,0.0,1756.1141357421875,0.9168694019317628,1.0,0.0,3.0,1.0,0.0
18210120,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7138768434524536,0.2840578556060791,0.2612655460834503,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8484427332878113,0.4898914694786072,0.4689116775989532,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8960034847259521,0.5785006880760193,0.4075686037540436,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750612497329712,0.3695861101150512,0.3557178080081939,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184503436088562,0.1831407397985458,0.8535228371620178,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,297.9915466308594,296.9949951171875,284.9857788085937,1.0,0.5804194808006287,0.3611021637916565,0.3611021637916565,1.0,1.0,-2.817843198776245,0.7199134230613708,2.097929716110229,0.0838360860943794,0.9457284212112428,0.9457284212112428,0.0,207.9026031494141,194.0,43011.75390625,0.0,2273.17041015625,1.0,280.64208984375,283.4149169921875,294.6881103515625,298.4757995605469,293.1499938964844,293.1499938964844,280.3500061035156,33800.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180630564689636,1.0,0.0,0.0,3.708669662475586,3.7086939811706543,9.177610422739236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.22509765625,0.0,1582.7049560546875,1895.4371337890625,0.0,1756.1141357421875,0.9168694019317628,1.0,0.0,3.0,1.0,0.0
18210180,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7131645083427429,0.28109011054039,0.2587381303310394,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.84800785779953,0.4855822622776031,0.4650351405143738,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8960890173912048,0.5744641423225403,0.4049582481384277,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7746273279190063,0.366315633058548,0.3527575433254242,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6172246336936951,0.1806898713111877,0.8426772356033325,284.86407470703125,284.95001220703125,300.8318176269531,291.6840515136719,297.9735717773437,296.990234375,284.8668518066406,1.0,0.5749526619911194,0.3620965480804443,0.3620965480804443,1.0,1.0,-2.790426731109619,0.7135056257247925,2.076920986175537,0.0835389792919159,0.820590615272522,0.820590615272522,0.0,204.8145294189453,182.0,43068.140625,0.0,2211.8017578125,1.0,280.35748291015625,283.2926940917969,294.7076721191406,298.56353759765625,293.1499938964844,293.1499938964844,280.6499938964844,41602.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277994155883789,1.0,0.0,0.0,3.501756429672241,3.5017800331115723,8.182107080756396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.66015625,0.0,1414.6268310546875,1895.4371337890625,0.0,1836.6634521484373,0.876827597618103,1.0,0.0,3.0,1.0,0.0
18210240,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7131645083427429,0.28109011054039,0.2587381303310394,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.84800785779953,0.4855822622776031,0.4650351405143738,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8960890173912048,0.5744641423225403,0.4049582481384277,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7746273279190063,0.366315633058548,0.3527575433254242,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6172246336936951,0.1806898713111877,0.8426772356033325,284.86407470703125,284.95001220703125,300.8318176269531,291.6840515136719,297.9735717773437,296.990234375,284.8668518066406,1.0,0.5749526619911194,0.3620965480804443,0.3620965480804443,1.0,1.0,-2.790426731109619,0.7135056257247925,2.076920986175537,0.0835389792919159,0.820590615272522,0.820590615272522,0.0,204.8145294189453,182.0,43068.140625,0.0,2211.8017578125,1.0,280.35748291015625,283.2926940917969,294.7076721191406,298.56353759765625,293.1499938964844,293.1499938964844,280.6499938964844,41602.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277994155883789,1.0,0.0,0.0,3.501756429672241,3.5017800331115723,8.182107080756396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.66015625,0.0,1414.6268310546875,1895.4371337890625,0.0,1836.6634521484373,0.876827597618103,1.0,0.0,3.0,1.0,0.0
18210300,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7139942049980164,0.279955118894577,0.2574123740196228,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8491813540458679,0.4837996065616607,0.4630183577537536,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8977265954017639,0.5729719996452332,0.4036077558994293,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7757300138473511,0.3649559319019317,0.351189374923706,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6175644993782043,0.1795984655618667,0.8368231058120728,284.9891662597656,284.95001220703125,300.8017578125,291.6637268066406,297.96551513671875,296.98931884765625,284.9925842285156,1.0,0.5712593793869019,0.3625937700271606,0.3625937700271606,1.0,1.0,-2.7758615016937256,0.7100080251693726,2.0658535957336426,0.0831662341952323,0.8956918716430664,0.8956918716430664,0.0,201.6334381103516,182.0,42087.69140625,0.0,2172.32861328125,1.0,280.5975952148437,283.4427490234375,294.605712890625,298.3078918457031,293.1499938964844,293.1499938964844,280.6499938964844,35680.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176730632781982,1.0,0.0,0.0,3.5250766277313232,3.525099515914917,8.291448807540291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.9208984375,0.0,1396.267578125,1895.4371337890625,0.0,1752.918701171875,0.8794279098510742,1.0,0.0,3.0,1.0,0.0
18210360,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7159480452537537,0.2790047824382782,0.2563832104206085,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8515790104866028,0.482212483882904,0.4613415598869324,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9007750153541564,0.5717055797576904,0.4025962948799133,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7780103087425232,0.3637641966342926,0.3498818278312683,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6187942028045654,0.1786282360553741,0.8316051363945007,284.9838562011719,284.95001220703125,300.77154541015625,291.643310546875,297.958984375,296.98980712890625,284.98211669921875,1.0,0.5672438740730286,0.3631908297538757,0.3631908297538757,1.0,1.0,-2.763549327850342,0.7074763178825378,2.056072950363159,0.0832803398370742,0.9054497480392456,0.9054497480392456,0.0,197.4804229736328,170.0,41926.25390625,0.0,2132.341796875,1.0,280.6417236328125,283.4371032714844,294.58905029296875,298.3075561523437,293.1499938964844,293.1499938964844,280.3500061035156,34254.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120301127433777,1.0,0.0,0.0,3.585932731628418,3.585955619812012,8.580202575103613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.263671875,0.0,1450.2213134765625,1895.4371337890625,0.0,1706.9552001953125,0.8894986510276794,1.0,0.0,3.0,1.0,0.0
18210420,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7200770378112793,0.2762781381607055,0.2538352310657501,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8569735288619995,0.4781037271022796,0.4574005007743835,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9075514674186708,0.5678811073303223,0.3999447226524353,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7831311821937561,0.3606666624546051,0.3468329310417175,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6216399669647217,0.1763430088758468,0.8203101754188538,284.8819885253906,284.95001220703125,300.7108764648437,291.6022644042969,297.9429016113281,296.9873352050781,284.8837585449219,1.0,0.5582444071769714,0.3643850088119507,0.3643850088119507,1.0,1.0,-2.735332727432251,0.70121169090271,2.034121036529541,0.0832241028547287,0.7991126775741577,0.7991126775741577,0.0,188.41696166992188,158.0,41878.80078125,0.0,2044.0185546875,1.0,280.3592834472656,283.3389892578125,294.6174011230469,298.3972473144531,293.1499938964844,293.1499938964844,280.6499938964844,41504.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202442288398743,1.0,0.0,0.0,3.356419324874878,3.356441736221313,7.517020890190906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.44287109375,0.0,1268.287841796875,1895.4371337890625,0.0,1774.031494140625,0.845287561416626,1.0,0.0,3.0,1.0,0.0
18210480,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7200770378112793,0.2762781381607055,0.2538352310657501,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8569735288619995,0.4781037271022796,0.4574005007743835,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9075514674186708,0.5678811073303223,0.3999447226524353,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7831311821937561,0.3606666624546051,0.3468329310417175,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6216399669647217,0.1763430088758468,0.8203101754188538,284.8819885253906,284.95001220703125,300.7108764648437,291.6022644042969,297.9429016113281,296.9873352050781,284.8837585449219,1.0,0.5582444071769714,0.3643850088119507,0.3643850088119507,1.0,1.0,-2.735332727432251,0.70121169090271,2.034121036529541,0.0832241028547287,0.7991126775741577,0.7991126775741577,0.0,188.41696166992188,158.0,41878.80078125,0.0,2044.0185546875,1.0,280.3592834472656,283.3389892578125,294.6174011230469,298.3972473144531,293.1499938964844,293.1499938964844,280.6499938964844,41504.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202442288398743,1.0,0.0,0.0,3.356419324874878,3.356441736221313,7.517020890190906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.44287109375,0.0,1268.287841796875,1895.4371337890625,0.0,1774.031494140625,0.845287561416626,1.0,0.0,3.0,1.0,0.0
18210540,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259640693664551,0.274292528629303,0.2515075206756592,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8647014498710632,0.4747990667819977,0.4537036120891571,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9175939559936525,0.5651474595069885,0.3975684940814972,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7903960347175598,0.3581811785697937,0.3439435660839081,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6259205937385559,0.1743904054164886,0.8092666864395142,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,297.9294128417969,296.98834228515625,284.98297119140625,1.0,0.5484572052955627,0.3655791580677032,0.3655791580677032,1.0,1.0,-2.7084877490997314,0.6953541040420532,2.0131335258483887,0.0830328464508056,0.8771927356719971,0.8771927356719971,0.0,177.9183807373047,146.0,40821.9140625,0.0,1952.8453369140625,1.0,280.6398620605469,283.46514892578125,294.5062866210937,298.1551208496094,293.1499938964844,293.1499938964844,280.95001220703125,34162.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044540643692017,1.0,0.0,0.0,3.453574180603028,3.4535961151123047,7.958493597470806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.73388671875,0.0,1312.412353515625,1895.4371337890625,0.0,1646.07958984375,0.8599444031715393,1.0,0.0,3.0,1.0,0.0
18210600,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259640693664551,0.274292528629303,0.2515075206756592,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8647014498710632,0.4747990667819977,0.4537036120891571,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9175939559936525,0.5651474595069885,0.3975684940814972,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7903960347175598,0.3581811785697937,0.3439435660839081,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6259205937385559,0.1743904054164886,0.8092666864395142,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,297.9294128417969,296.98834228515625,284.98297119140625,1.0,0.5484572052955627,0.3655791580677032,0.3655791580677032,1.0,1.0,-2.7084877490997314,0.6953541040420532,2.0131335258483887,0.0830328464508056,0.8771927356719971,0.8771927356719971,0.0,177.9183807373047,146.0,40821.9140625,0.0,1952.8453369140625,1.0,280.6398620605469,283.46514892578125,294.5062866210937,298.1551208496094,293.1499938964844,293.1499938964844,280.95001220703125,34162.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044540643692017,1.0,0.0,0.0,3.453574180603028,3.4535961151123047,7.958493597470806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.73388671875,0.0,1312.412353515625,1895.4371337890625,0.0,1646.07958984375,0.8599444031715393,1.0,0.0,3.0,1.0,0.0
18210660,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7336594462394714,0.2725786566734314,0.249546393752098,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8748530149459839,0.4718003869056701,0.4504346549510956,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9308590888977052,0.5627248883247375,0.3955614268779754,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.799841582775116,0.3559654951095581,0.341406375169754,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6317717432975769,0.1726658642292022,0.7993872761726379,285.0564880371094,284.95001220703125,300.589111328125,291.519775390625,297.91796875,296.99151611328125,285.052978515625,1.0,0.5383912920951843,0.366844892501831,0.366844892501831,1.0,1.0,-2.684868097305298,0.6906809210777283,1.9941871166229248,0.0833497643470764,0.9914612770080566,0.9914612770080566,0.0,166.58091735839844,134.0,39980.23046875,0.0,1864.36328125,1.0,280.9407043457031,283.5552978515625,294.4722900390625,298.0495910644531,293.1499938964844,293.1499938964844,280.6499938964844,30708.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911953091621399,1.0,0.0,0.0,3.6603715419769287,3.6603949069976807,8.94012657681742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.48095703125,0.0,1505.0325927734375,1895.4371337890625,0.0,1541.9727783203125,0.90377938747406,1.0,0.0,3.0,1.0,0.0
18210720,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7336594462394714,0.2725786566734314,0.249546393752098,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8748530149459839,0.4718003869056701,0.4504346549510956,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9308590888977052,0.5627248883247375,0.3955614268779754,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.799841582775116,0.3559654951095581,0.341406375169754,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6317717432975769,0.1726658642292022,0.7993872761726379,285.0564880371094,284.95001220703125,300.589111328125,291.519775390625,297.91796875,296.99151611328125,285.052978515625,1.0,0.5383912920951843,0.366844892501831,0.366844892501831,1.0,1.0,-2.684868097305298,0.6906809210777283,1.9941871166229248,0.0833497643470764,0.9914612770080566,0.9914612770080566,0.0,166.58091735839844,134.0,39980.23046875,0.0,1864.36328125,1.0,280.9407043457031,283.5552978515625,294.4722900390625,298.0495910644531,293.1499938964844,293.1499938964844,280.6499938964844,30708.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911953091621399,1.0,0.0,0.0,3.6603715419769287,3.6603949069976807,8.94012657681742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.48095703125,0.0,1505.0325927734375,1895.4371337890625,0.0,1541.9727783203125,0.90377938747406,1.0,0.0,3.0,1.0,0.0
18210780,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7410610318183899,0.2696859836578369,0.2469123750925064,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8849963545799255,0.4674776196479797,0.4463728368282318,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437418580055236,0.5584931373596191,0.3927177488803863,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8090669512748718,0.3527169227600097,0.3382704854011535,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6375616192817688,0.1704104542732238,0.7882754802703857,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,297.9018859863281,296.9891662597656,284.8647155761719,1.0,0.5278406739234924,0.3681105971336365,0.3681105971336365,1.0,1.0,-2.6562933921813965,0.684293270111084,1.972000241279602,0.0832619592547416,0.8451951146125793,0.8451951146125793,0.0,155.7295684814453,122.0,40363.26171875,0.0,1772.2005615234375,1.0,280.6569519042969,283.3551330566406,294.5279846191406,298.212646484375,293.1499938964844,293.1499938964844,280.95001220703125,39352.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069108486175537,1.0,0.0,0.0,3.5718162059783936,3.571840286254883,8.512782301295374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.56298828125,0.0,1472.455810546875,1895.4371337890625,0.0,1665.71337890625,0.8896030783653259,1.0,0.0,3.0,1.0,0.0
18210840,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7410610318183899,0.2696859836578369,0.2469123750925064,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8849963545799255,0.4674776196479797,0.4463728368282318,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437418580055236,0.5584931373596191,0.3927177488803863,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8090669512748718,0.3527169227600097,0.3382704854011535,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6375616192817688,0.1704104542732238,0.7882754802703857,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,297.9018859863281,296.9891662597656,284.8647155761719,1.0,0.5278406739234924,0.3681105971336365,0.3681105971336365,1.0,1.0,-2.6562933921813965,0.684293270111084,1.972000241279602,0.0832619592547416,0.8451951146125793,0.8451951146125793,0.0,155.7295684814453,122.0,40363.26171875,0.0,1772.2005615234375,1.0,280.6569519042969,283.3551330566406,294.5279846191406,298.212646484375,293.1499938964844,293.1499938964844,280.95001220703125,39352.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069108486175537,1.0,0.0,0.0,3.5718162059783936,3.571840286254883,8.512782301295374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.56298828125,0.0,1472.455810546875,1895.4371337890625,0.0,1665.71337890625,0.8896030783653259,1.0,0.0,3.0,1.0,0.0
