time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210900,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7449714541435242,0.2684686779975891,0.2454381585121154,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8903902769088745,0.4655623137950897,0.4441504180431366,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.950352132320404,0.5567653179168701,0.3911372125148773,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8137180805206299,0.3512552678585052,0.3365299999713897,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6405976414680481,0.1693249344825744,0.782118558883667,284.988525390625,284.95001220703125,300.4982604980469,291.45819091796875,297.8939819335937,296.9883728027344,284.9930725097656,1.0,0.5223249793052673,0.3687434494495392,0.3687434494495392,1.0,1.0,-2.64045786857605,0.6805626153945923,1.959895133972168,0.0829476416110992,0.9194268584251404,0.9194268584251404,0.0,150.29440307617188,122.0,39355.6953125,0.0,1724.515869140625,1.0,280.8992919921875,283.508544921875,294.41925048828125,297.9569396972656,293.1499938964844,293.1499938964844,280.95001220703125,34977.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984326243400574,1.0,0.0,0.0,3.592022657394409,3.592046022415161,8.609371207057848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.61376953125,0.0,1462.08642578125,1895.4371337890625,0.0,1598.40576171875,0.8935820460319519,1.0,0.0,3.0,1.0,0.0
18210960,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7500959038734436,0.2674880921840668,0.2442970275878906,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8971620798110962,0.4639028906822204,0.4423125982284546,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.958324670791626,0.5553586483001709,0.389949232339859,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8193898797035217,0.3499976992607116,0.3350783586502075,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6445709466934204,0.1683633625507354,0.7766190767288208,284.9864196777344,284.95001220703125,300.4681701660156,291.4378356933594,297.88751220703125,296.9889831542969,284.9843139648437,1.0,0.516819417476654,0.369418054819107,0.369418054819107,1.0,1.0,-2.627094984054565,0.6777363419532776,1.949358582496643,0.0830123499035835,0.9320138692855836,0.9320138692855836,0.0,144.4713592529297,110.0,39196.46875,0.0,1679.144287109375,1.0,280.9422607421875,283.5035400390625,294.3946228027344,297.94976806640625,293.1499938964844,293.1499938964844,280.6499938964844,33712.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693473219871521,1.0,0.0,0.0,3.6597843170166016,3.6598079204559326,8.937257689467515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.43994140625,0.0,1526.9219970703125,1895.4371337890625,0.0,1559.6304931640625,0.9056767225265504,1.0,0.0,3.0,1.0,0.0
18211020,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.757813572883606,0.2655079662799835,0.2424761056900024,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9073930382728576,0.4608704745769501,0.4394463896751404,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9694770574569702,0.5524230003356934,0.3879814743995666,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.827698290348053,0.3476960659027099,0.332830935716629,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6506491899490356,0.166742667555809,0.7684697508811951,284.8382568359375,284.95001220703125,300.4251403808594,291.40869140625,297.8763427734375,296.987548828125,284.8416442871094,1.0,0.5087573528289795,0.3703894913196563,0.3703894913196563,1.0,1.0,-2.606611728668213,0.6732224822044373,1.9333893060684204,0.0830895602703094,0.8076497912406921,0.8076497912406921,0.0,136.28236389160156,110.0,39443.609375,0.0,1613.69482421875,1.0,280.67138671875,283.3546447753906,294.4455871582031,298.0922546386719,293.1499938964844,293.1499938964844,280.6499938964844,42100.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027930617332458,1.0,0.0,0.0,3.5053889751434326,3.5054128170013428,8.199091894312005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.26318359375,0.0,1421.993896484375,1895.4371337890625,0.0,1632.8646240234375,0.8761181831359863,1.0,0.0,3.0,1.0,0.0
18211080,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7607436180114746,0.2647124528884887,0.2416321635246276,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9115195274353028,0.4596618115901947,0.4381702840328216,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.973486304283142,0.5512548685073853,0.3870539665222168,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8308485150337219,0.3467706143856048,0.3318302035331726,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6529754400253296,0.166084885597229,0.7649840712547302,284.86212158203125,284.95001220703125,300.40850830078125,291.3974609375,297.8716735839844,296.9866943359375,284.8655090332031,1.0,0.5055363774299622,0.3707672655582428,0.3707672655582428,1.0,1.0,-2.5975592136383057,0.6710935831069946,1.926465630531311,0.0829744040966034,0.8049294352531433,0.8049294352531433,0.0,133.2100372314453,98.0,39185.30859375,0.0,1587.49560546875,1.0,280.6579284667969,283.38604736328125,294.4190368652344,298.03533935546875,293.1499938964844,293.1499938964844,280.95001220703125,42233.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029361128807068,1.0,0.0,0.0,3.4269073009490967,3.426930427551269,7.836065378796775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.6220703125,0.0,1342.629638671875,1895.4371337890625,0.0,1634.0008544921875,0.8609898686408997,1.0,0.0,3.0,1.0,0.0
18211140,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7746064066886902,0.2627247869968414,0.2392246723175048,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9311214685440063,0.4562903642654419,0.4343210458755493,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9898948669433594,0.5483370423316956,0.3844734728336334,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.845270037651062,0.3441945314407348,0.3287790417671203,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6640009880065918,0.1641329526901245,0.7536692023277283,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,297.858642578125,296.9877624511719,284.9822082519531,1.0,0.4940113425254822,0.3721164762973785,0.3721164762973785,1.0,1.0,-2.5696725845336914,0.6649439930915833,1.904728651046753,0.0829922035336494,0.8902597427368164,0.8902597427368164,0.0,121.53221130371094,86.0,38090.796875,0.0,1498.153564453125,1.0,280.9404296875,283.5296936035156,294.2973937988281,297.780029296875,293.1499938964844,293.1499938964844,281.25,34252.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857280731201172,1.0,0.0,0.0,3.5162012577056885,3.516223907470703,8.24974961233238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.080078125,0.0,1376.745849609375,1895.4371337890625,0.0,1499.993408203125,0.8740555047988892,1.0,0.0,3.0,1.0,0.0
18211200,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7746064066886902,0.2627247869968414,0.2392246723175048,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9311214685440063,0.4562903642654419,0.4343210458755493,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9898948669433594,0.5483370423316956,0.3844734728336334,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.845270037651062,0.3441945314407348,0.3287790417671203,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6640009880065918,0.1641329526901245,0.7536692023277283,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,297.858642578125,296.9877624511719,284.9822082519531,1.0,0.4940113425254822,0.3721164762973785,0.3721164762973785,1.0,1.0,-2.5696725845336914,0.6649439930915833,1.904728651046753,0.0829922035336494,0.8902597427368164,0.8902597427368164,0.0,121.53221130371094,86.0,38090.796875,0.0,1498.153564453125,1.0,280.9404296875,283.5296936035156,294.2973937988281,297.780029296875,293.1499938964844,293.1499938964844,281.25,34252.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857280731201172,1.0,0.0,0.0,3.5162012577056885,3.516223907470703,8.24974961233238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.080078125,0.0,1376.745849609375,1895.4371337890625,0.0,1499.993408203125,0.8740555047988892,1.0,0.0,3.0,1.0,0.0
18211260,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7902264595031738,0.2610484659671783,0.237323597073555,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9521758556365968,0.4532810747623443,0.4310651123523712,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.5463408827781677,0.37468421459198,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8615100979804993,0.3419175446033478,0.3262137174606323,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6765778064727783,0.1624160856008529,0.743977963924408,285.06890869140625,284.95001220703125,300.29180908203125,291.31866455078125,297.8472595214844,296.9910888671875,285.0643615722656,1.0,0.4821267127990722,0.3735791742801666,0.3735791742801666,1.0,1.0,-2.536799192428589,0.6572815775871277,1.879517674446106,0.0829617530107498,1.0,1.0,0.0,110.66683197021484,89.0,37082.85546875,0.0,1407.7918701171875,1.0,281.2421264648437,283.6332702636719,294.2611999511719,297.6654663085937,293.1499938964844,293.1499938964844,280.95001220703125,31037.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703945398330688,1.0,0.0,0.0,3.7136752605438232,3.7136988639831534,9.202399837704434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.45263671875,0.0,1567.3905029296875,1895.4371337890625,0.0,1385.4073486328125,0.9156992435455322,1.0,0.0,3.0,1.0,0.0
18211320,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7902264595031738,0.2610484659671783,0.237323597073555,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9521758556365968,0.4532810747623443,0.4310651123523712,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.5463408827781677,0.37468421459198,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8615100979804993,0.3419175446033478,0.3262137174606323,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6765778064727783,0.1624160856008529,0.743977963924408,285.06890869140625,284.95001220703125,300.29180908203125,291.31866455078125,297.8472595214844,296.9910888671875,285.0643615722656,1.0,0.4821267127990722,0.3735791742801666,0.3735791742801666,1.0,1.0,-2.536799192428589,0.6572815775871277,1.879517674446106,0.0829617530107498,1.0,1.0,0.0,110.66683197021484,89.0,37082.85546875,0.0,1407.7918701171875,1.0,281.2421264648437,283.6332702636719,294.2611999511719,297.6654663085937,293.1499938964844,293.1499938964844,280.95001220703125,31037.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703945398330688,1.0,0.0,0.0,3.7136752605438232,3.7136988639831534,9.202399837704434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.45263671875,0.0,1567.3905029296875,1895.4371337890625,0.0,1385.4073486328125,0.9156992435455322,1.0,0.0,3.0,1.0,0.0
18211380,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7954670786857605,0.258150190114975,0.2349235117435455,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9591700434684752,0.4489143490791321,0.427211731672287,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.5452397465705872,0.363820731639862,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8673282265663147,0.3385749161243438,0.3232355415821075,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6804493069648743,0.1602090448141098,0.7341214418411255,284.8572082519531,284.95001220703125,300.2351989746094,291.2806091308594,297.8319091796875,296.9892578125,284.85797119140625,1.0,0.4742454886436462,0.3750419020652771,0.3750419020652771,1.0,1.0,-2.501008987426758,0.6485915780067444,1.8524173498153689,0.0820948407053947,0.8552797436714172,0.8552797436714172,0.0,105.55036163330078,92.0,37417.84375,0.0,1340.263916015625,1.0,280.9574584960937,283.41717529296875,294.3255920410156,297.828369140625,293.1499938964844,293.1499938964844,281.25,39233.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855207681655884,1.0,0.0,0.0,3.632864475250244,3.632888793945313,8.80626316757116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.31298828125,0.0,1538.2672119140625,1895.4371337890625,0.0,1498.4129638671875,0.9030492305755616,1.0,0.0,3.0,1.0,0.0
18211440,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7954670786857605,0.258150190114975,0.2349235117435455,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9591700434684752,0.4489143490791321,0.427211731672287,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.5452397465705872,0.363820731639862,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8673282265663147,0.3385749161243438,0.3232355415821075,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6804493069648743,0.1602090448141098,0.7341214418411255,284.8572082519531,284.95001220703125,300.2351989746094,291.2806091308594,297.8319091796875,296.9892578125,284.85797119140625,1.0,0.4742454886436462,0.3750419020652771,0.3750419020652771,1.0,1.0,-2.501008987426758,0.6485915780067444,1.8524173498153689,0.0820948407053947,0.8552797436714172,0.8552797436714172,0.0,105.55036163330078,92.0,37417.84375,0.0,1340.263916015625,1.0,280.9574584960937,283.41717529296875,294.3255920410156,297.828369140625,293.1499938964844,293.1499938964844,281.25,39233.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855207681655884,1.0,0.0,0.0,3.632864475250244,3.632888793945313,8.80626316757116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.31298828125,0.0,1538.2672119140625,1895.4371337890625,0.0,1498.4129638671875,0.9030492305755616,1.0,0.0,3.0,1.0,0.0
18211500,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7958118319511414,0.2568835914134979,0.2335680574178695,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9598733186721802,0.4469381868839264,0.4250997900962829,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.544865071773529,0.3612652122974396,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8678854703903198,0.3370234072208404,0.3215822577476501,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6803972125053406,0.1591373980045318,0.728807806968689,284.9867248535156,284.95001220703125,300.2073974609375,291.261962890625,297.8247985839844,296.9886169433594,284.992919921875,1.0,0.4712851643562317,0.3757732808589935,0.3757732808589935,1.0,1.0,-2.4853975772857666,0.6449919939041138,1.8404054641723635,0.0818980187177658,0.9302211999893188,0.9302211999893188,0.0,104.130615234375,92.0,36398.06640625,0.0,1314.8392333984375,1.0,281.2007751464844,283.5779724121094,294.2164611816406,297.5732116699219,293.1499938964844,293.1499938964844,281.25,35231.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763008832931519,1.0,0.0,0.0,3.643361806869507,3.643385648727417,8.857229545355949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.5458984375,0.0,1520.0596923828125,1895.4371337890625,0.0,1428.9801025390625,0.9052944183349608,1.0,0.0,3.0,1.0,0.0
18211560,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7960934042930603,0.255863755941391,0.2325618267059326,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9603193402290344,0.4452325999736786,0.4233957827091217,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.544644296169281,0.3593383133411407,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8682172298431396,0.3356837630271911,0.3202325701713562,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6801654696464539,0.1581823527812957,0.7242259383201599,284.9918518066406,284.95001220703125,300.1799621582031,291.2435913085937,297.8192749023437,296.9892883300781,284.9898376464844,1.0,0.4689218699932098,0.376604825258255,0.376604825258255,1.0,1.0,-2.472695589065552,0.642579197883606,1.830116271972656,0.082248531281948,0.9485788941383362,0.9485788941383362,0.0,103.03624725341795,95.0,36248.625,0.0,1294.6165771484375,1.0,281.24267578125,283.5773010253906,294.19354248046875,297.5672607421875,293.1499938964844,293.1499938964844,280.95001220703125,33696.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706151366233826,1.0,0.0,0.0,3.713005304336548,3.713029384613037,9.199080750477152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.15380859375,0.0,1586.868896484375,1895.4371337890625,0.0,1387.0216064453125,0.9177039265632628,1.0,0.0,3.0,1.0,0.0
18211620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7934349775314331,0.2529798150062561,0.2301989942789077,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9574105143547058,0.4408785402774811,0.4195616543292999,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.5420573353767395,0.3591703474521637,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8656241297721863,0.3322745859622955,0.317228615283966,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6770219206809998,0.1558902859687805,0.7144963145256042,284.8539733886719,284.95001220703125,300.1263732910156,291.2078552246094,297.8059997558594,296.98681640625,284.8580627441406,1.0,0.4654706716537475,0.3782679438591003,0.3782679438591003,1.0,1.0,-2.449749708175659,0.6385647058486938,1.811185002326965,0.0833075195550918,0.8124524354934692,0.8124524354934692,0.0,102.23843383789062,98.0,36387.5625,0.0,1263.4696044921875,1.0,280.9573974609375,283.4452514648437,294.23162841796875,297.6716613769531,293.1499938964844,293.1499938964844,281.25,42406.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806068420410156,1.0,0.0,0.0,3.488055944442749,3.48807954788208,8.118208825180773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.37890625,0.0,1406.1558837890625,1895.4371337890625,0.0,1461.196533203125,0.8743147253990173,1.0,0.0,3.0,1.0,0.0
18211680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7934349775314331,0.2529798150062561,0.2301989942789077,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9574105143547058,0.4408785402774811,0.4195616543292999,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.5420573353767395,0.3591703474521637,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8656241297721863,0.3322745859622955,0.317228615283966,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6770219206809998,0.1558902859687805,0.7144963145256042,284.8539733886719,284.95001220703125,300.1263732910156,291.2078552246094,297.8059997558594,296.98681640625,284.8580627441406,1.0,0.4654706716537475,0.3782679438591003,0.3782679438591003,1.0,1.0,-2.449749708175659,0.6385647058486938,1.811185002326965,0.0833075195550918,0.8124524354934692,0.8124524354934692,0.0,102.23843383789062,98.0,36387.5625,0.0,1263.4696044921875,1.0,280.9573974609375,283.4452514648437,294.23162841796875,297.6716613769531,293.1499938964844,293.1499938964844,281.25,42406.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806068420410156,1.0,0.0,0.0,3.488055944442749,3.48807954788208,8.118208825180773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.37890625,0.0,1406.1558837890625,1895.4371337890625,0.0,1461.196533203125,0.8743147253990173,1.0,0.0,3.0,1.0,0.0
18211740,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7891479134559631,0.2508379220962524,0.2280797064304351,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.952262818813324,0.4373767673969269,0.4160317480564117,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5389147400856018,0.3615265786647796,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8612008094787598,0.3294736444950104,0.3144162595272064,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6722719073295593,0.1538415402173996,0.7049875855445862,284.9942932128906,284.95001220703125,300.0745849609375,291.1734924316406,297.79541015625,296.9869384765625,284.9931945800781,1.0,0.4633055329322815,0.3799310326576233,0.3799310326576233,1.0,1.0,-2.43098521232605,0.6359241008758545,1.7950612306594849,0.0847504660487175,0.9118123054504396,0.9118123054504396,0.0,102.46935272216795,101.0,35412.3984375,0.0,1242.033935546875,1.0,281.240966796875,283.6036071777344,294.1124267578125,297.4279479980469,293.1499938964844,293.1499938964844,280.95001220703125,33893.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631041765213013,1.0,0.0,0.0,3.5827476978302,3.582770586013794,8.564967970414727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.77392578125,0.0,1444.152587890625,1895.4371337890625,0.0,1332.6390380859375,0.8887522220611572,1.0,0.0,3.0,1.0,0.0
18211800,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7891479134559631,0.2508379220962524,0.2280797064304351,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.952262818813324,0.4373767673969269,0.4160317480564117,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5389147400856018,0.3615265786647796,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8612008094787598,0.3294736444950104,0.3144162595272064,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6722719073295593,0.1538415402173996,0.7049875855445862,284.9942932128906,284.95001220703125,300.0745849609375,291.1734924316406,297.79541015625,296.9869384765625,284.9931945800781,1.0,0.4633055329322815,0.3799310326576233,0.3799310326576233,1.0,1.0,-2.43098521232605,0.6359241008758545,1.7950612306594849,0.0847504660487175,0.9118123054504396,0.9118123054504396,0.0,102.46935272216795,101.0,35412.3984375,0.0,1242.033935546875,1.0,281.240966796875,283.6036071777344,294.1124267578125,297.4279479980469,293.1499938964844,293.1499938964844,280.95001220703125,33893.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631041765213013,1.0,0.0,0.0,3.5827476978302,3.582770586013794,8.564967970414727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.77392578125,0.0,1444.152587890625,1895.4371337890625,0.0,1332.6390380859375,0.8887522220611572,1.0,0.0,3.0,1.0,0.0
18211860,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7830247282981873,0.2480315268039703,0.2258449345827102,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.944602906703949,0.433123916387558,0.4123580157756805,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5334449410438538,0.3662202358245849,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8549577593803406,0.3261111676692962,0.3115126490592956,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6660234332084656,0.1514961421489715,0.6953394412994385,284.87432861328125,284.95001220703125,300.0248107910156,291.14068603515625,297.782958984375,296.9842529296875,284.8783264160156,1.0,0.4620782434940338,0.3814363777637481,0.3814363777637481,1.0,1.0,-2.4144480228424072,0.6336477994918823,1.7808001041412354,0.0861564725637435,0.7960163354873657,0.7960163354873657,0.0,103.62078094482422,104.0,35580.10546875,0.0,1227.2703857421875,1.0,280.95849609375,283.48858642578125,294.1639404296875,297.5496826171875,293.1499938964844,293.1499938964844,281.25,42091.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730204224586487,1.0,0.0,0.0,3.3549141883850098,3.354936361312866,7.510279829148203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.27099609375,0.0,1270.8792724609375,1895.4371337890625,0.0,1404.689697265625,0.8452714681625366,1.0,0.0,3.0,1.0,0.0
18211920,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7830247282981873,0.2480315268039703,0.2258449345827102,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.944602906703949,0.433123916387558,0.4123580157756805,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5334449410438538,0.3662202358245849,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8549577593803406,0.3261111676692962,0.3115126490592956,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6660234332084656,0.1514961421489715,0.6953394412994385,284.87432861328125,284.95001220703125,300.0248107910156,291.14068603515625,297.782958984375,296.9842529296875,284.8783264160156,1.0,0.4620782434940338,0.3814363777637481,0.3814363777637481,1.0,1.0,-2.4144480228424072,0.6336477994918823,1.7808001041412354,0.0861564725637435,0.7960163354873657,0.7960163354873657,0.0,103.62078094482422,104.0,35580.10546875,0.0,1227.2703857421875,1.0,280.95849609375,283.48858642578125,294.1639404296875,297.5496826171875,293.1499938964844,293.1499938964844,281.25,42091.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730204224586487,1.0,0.0,0.0,3.3549141883850098,3.354936361312866,7.510279829148203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.27099609375,0.0,1270.8792724609375,1895.4371337890625,0.0,1404.689697265625,0.8452714681625366,1.0,0.0,3.0,1.0,0.0
18211980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7758376002311707,0.2458557784557342,0.223793014883995,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9351217150688172,0.4295803606510162,0.408896267414093,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9984212517738342,0.527633786201477,0.3703588545322418,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8475854992866516,0.3232738077640533,0.308765172958374,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6587346196174622,0.1493240296840667,0.6856899261474609,284.9996337890625,284.95001220703125,299.9772644042969,291.109619140625,297.7724304199219,296.9834899902344,284.9979553222656,1.0,0.4613856673240661,0.382941722869873,0.382941722869873,1.0,1.0,-2.397904396057129,0.6313132643699646,1.766591191291809,0.0875474363565445,0.8931787014007568,0.8931787014007568,0.0,105.50570678710938,107.0,34728.3046875,0.0,1215.6585693359375,1.0,281.23992919921875,283.6270751953125,294.0527648925781,297.3246154785156,293.1499938964844,293.1499938964844,281.54998779296875,33360.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656587541103363,1.0,0.0,0.0,3.478368043899536,3.478389978408813,8.073175195022486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.41455078125,0.0,1331.65087890625,1895.4371337890625,0.0,1286.4520263671875,0.8649397492408752,1.0,0.0,3.0,1.0,0.0
18212040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7758376002311707,0.2458557784557342,0.223793014883995,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9351217150688172,0.4295803606510162,0.408896267414093,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9984212517738342,0.527633786201477,0.3703588545322418,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8475854992866516,0.3232738077640533,0.308765172958374,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6587346196174622,0.1493240296840667,0.6856899261474609,284.9996337890625,284.95001220703125,299.9772644042969,291.109619140625,297.7724304199219,296.9834899902344,284.9979553222656,1.0,0.4613856673240661,0.382941722869873,0.382941722869873,1.0,1.0,-2.397904396057129,0.6313132643699646,1.766591191291809,0.0875474363565445,0.8931787014007568,0.8931787014007568,0.0,105.50570678710938,107.0,34728.3046875,0.0,1215.6585693359375,1.0,281.23992919921875,283.6270751953125,294.0527648925781,297.3246154785156,293.1499938964844,293.1499938964844,281.54998779296875,33360.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656587541103363,1.0,0.0,0.0,3.478368043899536,3.478389978408813,8.073175195022486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.41455078125,0.0,1331.65087890625,1895.4371337890625,0.0,1286.4520263671875,0.8649397492408752,1.0,0.0,3.0,1.0,0.0
18212100,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7712556719779968,0.2448590397834777,0.2229294776916504,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9288094639778136,0.4279181063175201,0.4073566794395447,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.9938725233078004,0.5251904726028442,0.3685463368892669,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.84283846616745,0.3219352662563324,0.307541161775589,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.6542560458183289,0.1482798010110855,0.6812700629234314,285.0964050292969,284.95001220703125,299.95440673828125,291.0947570800781,297.767333984375,296.9835510253906,285.1022033691406,1.0,0.461010217666626,0.3836944103240967,0.3836944103240967,1.0,1.0,-2.386062860488892,0.6289011836051941,1.7571616172790527,0.0877664387226104,0.9876882433891296,0.9876882433891296,0.0,107.02281188964844,107.0,33901.8046875,0.0,1208.104736328125,1.0,281.4957580566406,283.7503662109375,294.0029602050781,297.1651916503906,293.1499938964844,293.1499938964844,281.54998779296875,30718.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456094980239868,1.0,0.0,0.0,3.5782792568206787,3.5783016681671143,8.543616445422231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.7646484375,0.0,1416.08642578125,1895.4371337890625,0.0,1210.82275390625,0.8867936730384827,1.0,0.0,3.0,1.0,0.0
18212160,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7672455906867981,0.2439181953668594,0.2221594005823135,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9231926202774048,0.426321804523468,0.4059340357780456,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9897429347038268,0.5231983661651611,0.3671108484268188,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8386529088020325,0.3206488192081451,0.3064037561416626,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6502776145935059,0.1472805291414261,0.6770780682563782,285.0921325683594,284.95001220703125,299.9321594238281,291.0804138183594,297.7628479003906,296.984130859375,285.089111328125,1.0,0.4606834053993225,0.3844402730464935,0.3844402730464935,1.0,1.0,-2.375300884246826,0.6268354058265686,1.7484655380249023,0.0880771502852439,1.0,1.0,0.0,108.39945220947266,110.0,33845.46484375,0.0,1201.2786865234375,1.0,281.54132080078125,283.7354736328125,294.0234680175781,297.2237548828125,293.1499938964844,293.1499938964844,281.25,30690.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413280367851257,1.0,0.0,0.0,3.6914193630218506,3.6914429664611816,9.092432833313068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.94189453125,0.0,1539.5648193359375,1895.4371337890625,0.0,1182.09375,0.9105350375175476,1.0,0.0,3.0,1.0,0.0
18212220,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7597817182540894,0.2415457963943481,0.2204790264368057,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9130293130874634,0.4227888286113739,0.4031260907649994,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9818212985992432,0.5190255045890808,0.3646101057529449,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8310437798500061,0.3178264498710632,0.304176777601242,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6432778835296631,0.1453102231025695,0.6695814728736877,284.87615966796875,284.95001220703125,299.89794921875,291.0585021972656,297.7529602050781,296.9813842773437,284.8729248046875,1.0,0.4600822329521179,0.385633647441864,0.385633647441864,1.0,1.0,-2.355231285095215,0.6225085854530334,1.7327226400375366,0.0882957950234413,0.8899632096290588,0.8899632096290588,0.0,110.9935531616211,110.0,34530.3828125,0.0,1188.7706298828125,1.0,281.26519775390625,283.4983825683594,294.1221008300781,297.4452819824219,293.1499938964844,293.1499938964844,281.25,36470.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569907665252686,1.0,0.0,0.0,3.7010183334350586,3.701043128967285,9.139781127487367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.849609375,0.0,1594.240478515625,1895.4371337890625,0.0,1289.282470703125,0.9155728816986084,1.0,0.0,3.0,1.0,0.0
18212280,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7575851678848267,0.2408632338047027,0.2199155241250991,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.91015625,0.4218041896820068,0.40225350856781,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9794002771377563,0.5179001092910767,0.3638534247875213,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8288388848304749,0.3170340359210968,0.3034845292568207,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6412946581840515,0.1447614729404449,0.6673727631568909,284.8697509765625,284.95001220703125,299.8896484375,291.05322265625,297.7500305175781,296.9801330566406,284.8691101074219,1.0,0.4598805010318756,0.3859319984912872,0.3859319984912872,1.0,1.0,-2.3491127490997314,0.6210412383079529,1.7280715703964231,0.0881967991590499,0.8751755356788635,0.8751755356788635,0.0,111.75222778320312,113.0,34407.8515625,0.0,1184.859619140625,1.0,281.25738525390625,283.49835205078125,294.1094665527344,297.421630859375,293.1499938964844,293.1499938964844,281.54998779296875,37756.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586863398551941,1.0,0.0,0.0,3.669538736343384,3.6695632934570312,8.984961823443882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.8564453125,0.0,1568.2308349609375,1895.4371337890625,0.0,1301.224609375,0.9100427627563475,1.0,0.0,3.0,1.0,0.0
18212340,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.7485929131507874,0.0,0.217529147863388,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.898768961429596,0.0,0.3983956575393677,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.9688167572021484,0.0,0.3607537448406219,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.8194956183433533,0.0,0.3003645539283752,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.6328088045120239,0.0,0.6568161845207214,285.0054626464844,294.1499938964844,299.8500061035156,291.0282592773437,297.7387390136719,296.9774475097656,285.0030822753906,0.0,0.0,0.3874237537384033,0.3874237537384033,1.0,1.0,-2.321453094482422,0.6146923303604126,1.7067608833312988,0.0879270285367965,0.0,0.0,0.0,114.96833801269533,60.0,33277.80859375,0.0,1166.514892578125,0.0,281.54327392578125,283.65850830078125,293.98101806640625,297.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,33130.76171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7633445262908936,3.763369083404541,9.450204743188806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1640.8289794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.7485929131507874,0.0,0.217529147863388,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.898768961429596,0.0,0.3983956575393677,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.9688167572021484,0.0,0.3607537448406219,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.8194956183433533,0.0,0.3003645539283752,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.6328088045120239,0.0,0.6568161845207214,285.0054626464844,294.1499938964844,299.8500061035156,291.0282592773437,297.7387390136719,296.9774475097656,285.0030822753906,0.0,0.0,0.3874237537384033,0.3874237537384033,1.0,1.0,-2.321453094482422,0.6146923303604126,1.7067608833312988,0.0879270285367965,0.0,0.0,0.0,114.96833801269533,60.0,33277.80859375,0.0,1166.514892578125,0.0,281.54327392578125,283.65850830078125,293.98101806640625,297.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,33130.76171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7633445262908936,3.763369083404541,9.450204743188806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1640.8289794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.2087819278240203,0.0,0.0021032660733908,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.4436091780662536,0.0,0.0022148478310555,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.4436091780662536,0.0,0.0016358803259208,297.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.4436091780662536,0.0,0.0022148450370877,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0105062238872051,285.76104736328125,294.1499938964844,299.829833984375,291.0171813964844,297.7333984375,297.44921875,284.0170593261719,0.0,0.0,0.3054346442222595,0.3054346442222595,1.0,1.0,-0.0224137995392084,0.0062971785664558,0.0161166209727525,-0.0449324660003185,0.0,0.0,0.0,-0.1247784420847892,60.0,1863.6776123046875,0.0,-3.4252447221660987e-05,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,5.00003807246685e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0477058944805693e-13,1.0477974418015084e-13,2.8339572262524134e-19,4.191971856443155e-12,4.19196535123012e-12,6.302303976292545e-18,0.0,0.0,-0.0,0.0,0.0,1.1541907523544577e-23,3.5412526442158294e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.0009006547043099,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0015810127370059,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0014170468784868,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0012144345091655,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.0028967794496566,285.6863098144531,294.1499938964844,299.8119506835937,291.0098571777344,297.9725341796875,297.9090576171875,283.5856628417969,0.0,0.0,0.232454240322113,0.232454240322113,1.0,1.0,-0.0091196587309241,0.0032765266951173,0.0058431318029761,-0.0542662441730499,0.0,0.0,0.0,-0.0566322207450866,60.0,891.1386108398438,0.0,-6.300965196714969e-06,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5808002168651322e-25,1.839617344740061e-25,2.054177619383982e-28,-3.8619000018448313e-19,-3.859251731414954e-19,-2.648325208378061e-22,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,9.807825699681416e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,9.877222328213976e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,7.117525819921866e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001013850051094,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0005013404879719,285.66387939453125,294.1499938964844,299.7742004394531,291.0018005371094,298.04522705078125,298.9398193359375,283.3412475585937,0.0,0.0,0.0774847492575645,0.0774847492575645,1.0,1.0,-0.0002381491212872,5.1065984735032544e-05,0.0001870831474661,-0.0453072972595691,0.0,0.0,0.0,-0.0090757263824343,60.0,145.08834838867188,0.0,-7.446217153983525e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8493200623181573e-30,-1.851749856161081e-30,-1.4393249360281876e-30,-2.541758405210313e-21,-8.91442206390741e-22,-1.6503161988195717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,9.807825699681416e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,9.877222328213976e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,7.117525819921866e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001013850051094,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0005013404879719,285.66387939453125,294.1499938964844,299.7742004394531,291.0018005371094,298.04522705078125,298.9398193359375,283.3412475585937,0.0,0.0,0.0774847492575645,0.0774847492575645,1.0,1.0,-0.0002381491212872,5.1065984735032544e-05,0.0001870831474661,-0.0453072972595691,0.0,0.0,0.0,-0.0090757263824343,60.0,145.08834838867188,0.0,-7.446217153983525e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8493200623181573e-30,-1.851749856161081e-30,-1.4393249360281876e-30,-2.541758405210313e-21,-8.91442206390741e-22,-1.6503161988195717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001038112677633,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.0001094668987207,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,8.090992923825979e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0001093806567951,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.0005181820597499,285.65838623046875,294.1499938964844,299.7554016113281,291.0014038085937,298.05328369140625,299.2033996582031,283.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419952545315,3.3710687574739495e-08,0.0012419614940881,-0.0465451776981353,0.0,0.0,0.0,-0.0145196141675114,60.0,59.01796722412109,0.0,-8.343985768988207e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.574939660930414e-33,3.138763505921409e-33,1.6758214807307166e-33,-1.987455912178328e-21,-1.002302785776495e-21,-9.85153126401833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001035905952448,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,0.0001090933510567,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,8.057840022956952e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0001090889199986,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,0.0005174372345209,285.6527099609375,294.1499938964844,299.7366943359375,291.0033569335937,298.0699157714844,299.382080078125,283.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039037490263,1.8006280910753958e-08,0.0011038857046514,-0.0461813583970069,0.0,0.0,0.0,-0.0137387625873088,60.0,29.48027801513672,0.0,-8.308479948482272e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.742682796203629e-40,2.1165772524547767e-40,1.14069898891433e-40,-1.9991747754024094e-21,-9.99958871767804e-22,-9.992159036346053e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
