time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212820,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001034406595863,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001089288707589,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,8.045432332437485e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0001089282595785,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0005167049821466,285.6410827636719,294.1499938964844,299.6994323730469,291.0138854980469,298.10205078125,299.5657043457031,283.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023036204278,1.7827517240220914e-08,0.0011022858088836,-0.0457194373011589,0.0,0.0,0.0,-0.0136506417766213,60.0,14.384271621704102,0.0,-8.284411023851136e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,4.203895392974451e-45,2.802596928649634e-45,-1.9997264984086337e-21,-9.998484059975242e-22,-9.998780924111097e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001034406595863,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001089288707589,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,8.045432332437485e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0001089282595785,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0005167049821466,285.6410827636719,294.1499938964844,299.6994323730469,291.0138854980469,298.10205078125,299.5657043457031,283.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023036204278,1.7827517240220914e-08,0.0011022858088836,-0.0457194373011589,0.0,0.0,0.0,-0.0136506417766213,60.0,14.384271621704102,0.0,-8.284411023851136e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,4.203895392974451e-45,2.802596928649634e-45,-1.9997264984086337e-21,-9.998484059975242e-22,-9.998780924111097e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.0001032986838254,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001087796117644,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,8.034418715396896e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001087788550648,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0005159951979294,285.62921142578125,294.1499938964844,299.6623840332031,291.0325927734375,298.1327819824219,299.6264343261719,283.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007884750142,1.7649908201633483e-08,0.0011007707798853,-0.045255459845066,0.0,0.0,0.0,-0.0135626178234815,60.0,12.545644760131836,0.0,-8.261653050567477e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.999704082137151e-21,-9.998528488621424e-22,-9.998512332750084e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.0001032986838254,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001087796117644,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,8.034418715396896e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001087788550648,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0005159951979294,285.62921142578125,294.1499938964844,299.6623840332031,291.0325927734375,298.1327819824219,299.6264343261719,283.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007884750142,1.7649908201633483e-08,0.0011007707798853,-0.045255459845066,0.0,0.0,0.0,-0.0135626178234815,60.0,12.545644760131836,0.0,-8.261653050567477e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.999704082137151e-21,-9.998528488621424e-22,-9.998512332750084e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001031554565997,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001086287593352,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,8.023276313906536e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0001086280244635,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0005152798257768,285.6170654296875,294.1499938964844,299.6255187988281,291.05877685546875,298.162109375,299.6337890625,283.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.0010992425959557,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.23435878753662,0.0,-8.238727389198176e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997052938275014e-21,-9.998525459395548e-22,-9.998527478879466e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001031554565997,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001086287593352,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,8.023276313906536e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0001086280244635,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0005152798257768,285.6170654296875,294.1499938964844,299.6255187988281,291.05877685546875,298.162109375,299.6337890625,283.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.0010992425959557,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.23435878753662,0.0,-8.238727389198176e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997052938275014e-21,-9.998525459395548e-22,-9.998527478879466e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0001030110797728,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.000108476706373,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,8.012045873329043e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001084759787772,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0005145586910657,285.604736328125,294.1499938964844,299.5888366699219,291.0917358398437,298.1900939941406,299.6175842285156,283.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.115132331848145,0.0,-8.215650382226158e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0001030110797728,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.000108476706373,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,8.012045873329043e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001084759787772,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0005145586910657,285.604736328125,294.1499938964844,299.5888366699219,291.0917358398437,298.1900939941406,299.6175842285156,283.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.115132331848145,0.0,-8.215650382226158e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001029383711284,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001084001341951,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,8.006390271475539e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001083994138753,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0005141954752616,285.5984802246094,294.1499938964844,299.570556640625,291.11053466796875,298.20361328125,299.6050720214844,283.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200305180153922e-08,0.0010969265131279,-0.0440807566046714,0.0,0.0,0.0,-0.0133397299796342,60.0,12.067605018615724,0.0,-8.20404153500931e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001028652841341,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.0001083231618395,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,8.000704838195816e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0001083224487956,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.00051383045502,285.5922241210937,294.1499938964844,299.55230712890625,291.1307373046875,298.216796875,299.5908508300781,283.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109107020019113e-08,0.0010961467633023,-0.0438424535095691,0.0,0.0,0.0,-0.0132945198565721,60.0,12.022127151489258,0.0,-8.192380818172752e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0001027356920531,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0001081866794265,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,7.990624726517126e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001081859736586,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.000513183127623,285.5810852050781,294.1499938964844,299.5202941894531,291.1695251464844,298.2392883300781,299.5633239746094,283.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.944619178771973,0.0,-8.171725340844206e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0001027179241646,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001081679656635,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,7.989242294570431e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0001081672671716,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0005130944191478,285.5795593261719,294.1499938964844,299.51593017578125,291.17510986328125,298.2422790527344,299.55938720703125,283.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.93422031402588,0.0,-8.168895249127672e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0001025689489324,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001080110741895,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.977654604474083e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001080103829735,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0005123502924107,285.5668029785156,294.1499938964844,299.47967529296875,291.22412109375,298.2665710449219,299.5256652832031,283.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.849021911621094,0.0,-8.145187990749039e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0001025689489324,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001080110741895,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.977654604474083e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001080103829735,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0005123502924107,285.5668029785156,294.1499938964844,299.47967529296875,291.22412109375,298.2665710449219,299.5256652832031,283.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.849021911621094,0.0,-8.145187990749039e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0001024184530251,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001078525747288,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,7.965948316268623e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0001078518907888,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.00051159854047,285.553955078125,294.1499938964844,299.44354248046875,291.277099609375,298.2896423339844,299.490966796875,283.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.766061782836914,0.0,-8.12127325389156e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0001024184530251,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001078525747288,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,7.965948316268623e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0001078518907888,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.00051159854047,285.553955078125,294.1499938964844,299.44354248046875,291.277099609375,298.2896423339844,299.490966796875,283.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.766061782836914,0.0,-8.12127325389156e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001022666547214,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0001076927146641,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,7.954140892252326e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.000107692038,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0005108403274789,285.541015625,294.1499938964844,299.4074401855469,291.3333435058594,298.3114929199219,299.455810546875,283.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.685343742370604,0.0,-8.09718940786297e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001022666547214,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0001076927146641,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,7.954140892252326e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.000107692038,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0005108403274789,285.541015625,294.1499938964844,299.4074401855469,291.3333435058594,298.3114929199219,299.455810546875,283.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.685343742370604,0.0,-8.09718940786297e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001021903663058,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001076123735401,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,7.948206621222198e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.000107611704152,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0005104593001306,285.5345458984375,294.1499938964844,299.3894348144531,291.36248779296875,298.32196044921875,299.4381408691406,283.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417270898819,0.0,0.0,0.0,-0.0128770619630813,60.0,11.645777702331545,0.0,-8.085099523214012e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0001021139105432,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001075318432413,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,7.942259253468364e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001075311811291,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0005100773414596,285.5280456542969,294.1499938964844,299.3714294433594,291.3921813964844,298.3321533203125,299.4205017089844,283.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.606719970703123,0.0,-8.07299187499666e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001019607007037,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001073704988812,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,7.930341962492093e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,0.000107369844045,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0005093120853416,285.5150451660156,294.1499938964844,299.3354797363281,291.45294189453125,298.35174560546875,299.3851623535156,283.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.530046463012695,0.0,-8.04875739390809e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001019607007037,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001073704988812,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,7.930341962492093e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,0.000107369844045,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0005093120853416,285.5150451660156,294.1499938964844,299.3354797363281,291.45294189453125,298.35174560546875,299.3851623535156,283.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.530046463012695,0.0,-8.04875739390809e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0001018076072796,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001072092709364,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.918434130260721e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0001072086233762,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0005085474113002,285.5020751953125,294.1499938964844,299.2995300292969,291.5149841308594,298.3702697753906,299.3498229980469,284.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.012640337459743,60.0,11.455341339111328,0.0,-8.02457833515291e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0001018076072796,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001072092709364,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.918434130260721e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0001072086233762,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0005085474113002,285.5020751953125,294.1499938964844,299.2995300292969,291.5149841308594,298.3702697753906,299.3498229980469,284.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.012640337459743,60.0,11.455341339111328,0.0,-8.02457833515291e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0001016552996588,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0001070488651748,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,7.906586688477546e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001070482321665,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0005077866371721,285.48907470703125,294.1499938964844,299.2635803222656,291.5776672363281,298.3876953125,299.3144836425781,284.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,11.382556915283203,0.0,-8.000559859056011e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0001016552996588,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0001070488651748,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,7.906586688477546e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001070482321665,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0005077866371721,285.48907470703125,294.1499938964844,299.2635803222656,291.5776672363281,298.3876953125,299.3144836425781,284.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,11.382556915283203,0.0,-8.000559859056011e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,0.0001015161105897,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001069022764568,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,7.895760063547641e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0001069016580004,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0005070914048701,285.47613525390625,294.1499938964844,299.2276306152344,291.64031982421875,298.404052734375,299.2791748046875,284.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817697038874,1.542583483171711e-08,0.0010817542206496,-0.0394427888095378,0.0,0.0,0.0,-0.0124600548297166,60.0,11.31212043762207,0.0,-7.978639615657812e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,0.0001015161105897,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001069022764568,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,7.895760063547641e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0001069016580004,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0005070914048701,285.47613525390625,294.1499938964844,299.2276306152344,291.64031982421875,298.404052734375,299.2791748046875,284.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817697038874,1.542583483171711e-08,0.0010817542206496,-0.0394427888095378,0.0,0.0,0.0,-0.0124600548297166,60.0,11.31212043762207,0.0,-7.978639615657812e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001014612280414,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0001068444762495,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,7.891490531619638e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0001068438577931,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0005068172467872,285.4696655273437,294.1499938964844,299.2096252441406,291.6714782714844,298.411865234375,299.261474609375,284.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811839019879,1.5357338511989838e-08,0.0010811685351654,-0.0392637066543102,0.0,0.0,0.0,-0.0124260988086462,60.0,11.274786949157717,0.0,-7.970002258161912e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,0.0001014129156828,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.0001067935954779,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,7.887732499511912e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0001067929770215,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0005065759760327,285.4632263183594,294.1499938964844,299.191650390625,291.702392578125,298.4194030761719,299.2437744140625,284.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.5297032973649042e-08,0.0010806529317051,-0.0391060374677181,0.0,0.0,0.0,-0.0123962024226784,60.0,11.334124565124512,0.0,-7.962400871974752e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0001013300570775,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0001067063276423,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,7.881287456257269e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001067057237378,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.000506162061356,285.45086669921875,294.1499938964844,299.15704345703125,291.76080322265625,298.4332275390625,299.209716796875,284.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193590385820244e-08,0.0010797684080898,-0.0388355739414691,0.0,0.0,0.0,-0.0123449210077524,60.0,14.344494819641112,0.0,-7.949370939286382e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0001013267319649,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0001067028279067,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,7.881028432166204e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0001067022240022,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0005061454721726,285.4503479003906,294.1499938964844,299.15557861328125,291.76318359375,298.4338073730469,299.2082824707031,284.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797480354085,1.5189439039886565e-08,0.0010797329014167,-0.0388247221708297,0.0,0.0,0.0,-0.012342863716185,60.0,14.390148162841797,0.0,-7.948848690375598e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,0.000101240875665,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0001066124023054,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,7.874350558267906e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001066118056769,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0005057166563346,285.4375305175781,294.1499938964844,299.1194763183594,291.8221740722656,298.4471435546875,299.1726989746094,284.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.5082258997267672e-08,0.0010788164800032,-0.0385444797575473,0.0,0.0,0.0,-0.0122897299006581,60.0,14.870166778564451,0.0,-7.93535974707993e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,0.000101240875665,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0001066124023054,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,7.874350558267906e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001066118056769,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0005057166563346,285.4375305175781,294.1499938964844,299.1194763183594,291.8221740722656,298.4471435546875,299.1726989746094,284.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.5082258997267672e-08,0.0010788164800032,-0.0385444797575473,0.0,0.0,0.0,-0.0122897299006581,60.0,14.870166778564451,0.0,-7.93535974707993e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.0001011430504149,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0001065093747456,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,7.866740634199232e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.000106508785393,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0005052280612289,285.4248046875,294.1499938964844,299.083251953125,291.8786926269531,298.4595947265625,299.13702392578125,284.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,14.959736824035645,0.0,-7.92000705018836e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.0001011430504149,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0001065093747456,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,7.866740634199232e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.000106508785393,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0005052280612289,285.4248046875,294.1499938964844,299.083251953125,291.8786926269531,298.4595947265625,299.13702392578125,284.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,14.959736824035645,0.0,-7.92000705018836e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0001010268751997,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.0001063870222424,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,7.857703894842416e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001063864474417,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0005046477308496,285.41217041015625,294.1499938964844,299.04693603515625,291.9322204589844,298.47100830078125,299.101318359375,284.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765478946268,1.481520062185382e-08,0.0010765331098809,-0.03784616664052,0.0,0.0,0.0,-0.0121573396027088,60.0,14.965922355651855,0.0,-7.90179939258451e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0001010268751997,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.0001063870222424,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,7.857703894842416e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001063864474417,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0005046477308496,285.41217041015625,294.1499938964844,299.04693603515625,291.9322204589844,298.47100830078125,299.101318359375,284.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765478946268,1.481520062185382e-08,0.0010765331098809,-0.03784616664052,0.0,0.0,0.0,-0.0121573396027088,60.0,14.965922355651855,0.0,-7.90179939258451e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.000100962104625,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0001063188101397,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,7.852666021790355e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001063182353391,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0005043242126703,285.4058837890625,294.1499938964844,299.0287170410156,291.9576721191406,298.4764404296875,299.0834350585937,284.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.96139144897461,0.0,-7.89165852665974e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
