time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0001008932013064,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001062462470144,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,7.847305823815987e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0001062456722138,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,0.0005039800307713,285.3996276855469,294.1499938964844,299.010498046875,291.982177734375,298.48162841796875,299.0655517578125,284.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438906306184e-08,0.0010751073714345,-0.0374100878834724,0.0,0.0,0.0,-0.0120746688917279,60.0,14.953624725341797,0.0,-7.880878882815524e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0001007464816211,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0001060917347786,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,7.835894211893901e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0001060911672539,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0005032471963204,285.3871765136719,294.1499938964844,298.973876953125,292.0279541015625,298.4913330078125,299.0297546386719,284.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465426190213293e-08,0.0010735425166785,-0.0369314849376678,0.0,0.0,0.0,-0.0119839422404766,60.0,14.931678771972656,0.0,-7.857951800360753e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0001007464816211,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0001060917347786,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,7.835894211893901e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0001060911672539,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0005032471963204,285.3871765136719,294.1499938964844,298.973876953125,292.0279541015625,298.4913330078125,299.0297546386719,284.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465426190213293e-08,0.0010735425166785,-0.0369314849376678,0.0,0.0,0.0,-0.0119839422404766,60.0,14.931678771972656,0.0,-7.857951800360753e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.000100594414107,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0001059315909515,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,7.824065687600523e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0001059310307027,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0005024876445531,285.3748474121094,294.1499938964844,298.9371032714844,292.0690002441406,298.5001220703125,298.993896484375,284.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719350539147,1.4275756576864753e-08,0.0010719207348302,-0.0364354513585567,0.0,0.0,0.0,-0.0118899159133434,60.0,14.902998924255373,0.0,-7.834226067870986e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.000100594414107,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0001059315909515,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,7.824065687600523e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0001059310307027,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0005024876445531,285.3748474121094,294.1499938964844,298.9371032714844,292.0690002441406,298.5001220703125,298.993896484375,284.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719350539147,1.4275756576864753e-08,0.0010719207348302,-0.0364354513585567,0.0,0.0,0.0,-0.0118899159133434,60.0,14.902998924255373,0.0,-7.834226067870986e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0001004451842163,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.000105774422991,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,7.812457624822855e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001057738772942,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0005017422372475,285.3626403808594,294.1499938964844,298.900146484375,292.10479736328125,298.5079650878906,298.9579162597656,284.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703433072194,1.4089616584556096e-08,0.0010703292209655,-0.0359486192464828,0.0,0.0,0.0,-0.0117976386100053,60.0,14.868346214294434,0.0,-7.81097639901418e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0001004451842163,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.000105774422991,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,7.812457624822855e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001057738772942,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0005017422372475,285.3626403808594,294.1499938964844,298.900146484375,292.10479736328125,298.5079650878906,298.9579162597656,284.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703433072194,1.4089616584556096e-08,0.0010703292209655,-0.0359486192464828,0.0,0.0,0.0,-0.0117976386100053,60.0,14.868346214294434,0.0,-7.81097639901418e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001003071229206,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.000105629034806,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.801719038980082e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.0001056284963851,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,0.000501052592881,285.3505859375,294.1499938964844,298.86297607421875,292.134765625,298.51495361328125,298.9218139648437,284.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870536983,1.3917407670760442e-08,0.0010688566835597,-0.0354982018470764,0.0,0.0,0.0,-0.0117122670635581,60.0,14.828339576721191,0.0,-7.789498113197625e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001003071229206,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.000105629034806,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.801719038980082e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.0001056284963851,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,0.000501052592881,285.3505859375,294.1499938964844,298.86297607421875,292.134765625,298.51495361328125,298.9218139648437,284.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870536983,1.3917407670760442e-08,0.0010688566835597,-0.0354982018470764,0.0,0.0,0.0,-0.0117122670635581,60.0,14.828339576721191,0.0,-7.789498113197625e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.00010024473886,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001055633256328,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,7.796866702847183e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0001055627944879,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0005007410072721,285.3446044921875,294.1499938964844,298.84429931640625,292.1473999023437,298.5180969238281,298.9036560058594,284.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682049905881,1.3839579260377375e-08,0.0010681911371648,-0.0352946333587169,0.0,0.0,0.0,-0.0116736842319369,60.0,14.806058883666992,0.0,-7.77980062593997e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0001001872005872,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,0.0001055027314578,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,7.792390533722937e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0001055022003129,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.0005004535778425,285.3386535644531,294.1499938964844,298.8255615234375,292.15838623046875,298.5210266113281,298.88543701171875,284.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675910161808,1.3767794904140374e-08,0.0010675772791728,-0.0351068675518035,0.0,0.0,0.0,-0.0116380974650383,60.0,14.782419204711914,0.0,-7.770861287781372e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,0.0001000900156213,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.000105400380562,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.784831541357562e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0001053998566931,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0004999681841582,285.32684326171875,294.1499938964844,298.78790283203125,292.1750793457031,298.5263061523437,298.84881591796875,284.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665539884939,1.3646526575428196e-08,0.0010665403679013,-0.0347896590828895,0.0,0.0,0.0,-0.0115779796615242,60.0,14.730839729309082,0.0,-7.75577220224477e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,0.0001000900156213,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.000105400380562,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.784831541357562e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0001053998566931,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0004999681841582,285.32684326171875,294.1499938964844,298.78790283203125,292.1750793457031,298.5263061523437,298.84881591796875,284.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665539884939,1.3646526575428196e-08,0.0010665403679013,-0.0347896590828895,0.0,0.0,0.0,-0.0115779796615242,60.0,14.730839729309082,0.0,-7.75577220224477e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.000100019526144,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0001053261439665,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,7.779348379699513e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0001053256273735,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,0.0004996160860173,285.3152160644531,294.1499938964844,298.75,292.1843566894531,298.5307312011719,298.8118896484375,284.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658013634383,1.3558526745782729e-08,0.001065787859261,-0.0345594696700573,0.0,0.0,0.0,-0.0115343537181615,60.0,14.67262840270996,0.0,-7.744831265199539e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.000100019526144,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0001053261439665,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,7.779348379699513e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0001053256273735,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,0.0004996160860173,285.3152160644531,294.1499938964844,298.75,292.1843566894531,298.5307312011719,298.8118896484375,284.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658013634383,1.3558526745782729e-08,0.001065787859261,-0.0345594696700573,0.0,0.0,0.0,-0.0115343537181615,60.0,14.67262840270996,0.0,-7.744831265199539e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.996572771342473e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001052694860845,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,7.775163248879835e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0001052689767675,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0004993473994545,285.3037109375,294.1499938964844,298.7117614746094,292.1893615722656,298.53436279296875,298.7745666503906,284.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652267374098,1.3491325390191378e-08,0.0010652132332324,-0.0343836806714534,0.0,0.0,0.0,-0.011501039378345,60.0,14.609696388244627,0.0,-7.73648167751162e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.996572771342473e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001052694860845,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,7.775163248879835e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0001052689767675,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0004993473994545,285.3037109375,294.1499938964844,298.7117614746094,292.1893615722656,298.53436279296875,298.7745666503906,284.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652267374098,1.3491325390191378e-08,0.0010652132332324,-0.0343836806714534,0.0,0.0,0.0,-0.011501039378345,60.0,14.609696388244627,0.0,-7.73648167751162e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,9.991656406782568e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0001052176958182,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,7.77133900555782e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0001052171937772,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0004991018213331,285.2923583984375,294.1499938964844,298.67315673828125,292.19366455078125,298.537109375,298.73687744140625,284.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647013550624,1.3429898970684917e-08,0.0010646879673004,-0.0342229939997196,0.0,0.0,0.0,-0.0114705879241228,60.0,14.546356201171877,0.0,-7.728853290700499e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,9.991656406782568e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0001052176958182,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,7.77133900555782e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0001052171937772,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0004991018213331,285.2923583984375,294.1499938964844,298.67315673828125,292.19366455078125,298.537109375,298.73687744140625,284.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647013550624,1.3429898970684917e-08,0.0010646879673004,-0.0342229939997196,0.0,0.0,0.0,-0.0114705879241228,60.0,14.546356201171877,0.0,-7.728853290700499e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.989337559090929e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0001051932777045,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,7.769534568069503e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001051927756634,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0004989860462956,285.2867431640625,294.1499938964844,298.6537475585937,292.195556640625,298.5382080078125,298.7179260253906,284.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644536232575,1.34009221497422e-08,0.0010644402354955,-0.0341471917927265,0.0,0.0,0.0,-0.0114562232047319,60.0,14.515169143676758,0.0,-7.725256523372084e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,9.987147495849058e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0001051702056429,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,7.767830538796261e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001051697108778,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.000498876615893,285.2811584472656,294.1499938964844,298.6342468261719,292.1972961425781,298.5390930175781,298.6988525390625,284.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642195120453,1.3373551155382302e-08,0.0010642061242833,-0.0340755879878997,0.0,0.0,0.0,-0.0114426538348197,60.0,14.484426498413086,0.0,-7.721859418552415e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,9.98308605630882e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001051274302881,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,7.764671318000183e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001051269427989,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0004986737621948,285.27008056640625,294.1499938964844,298.5950012207031,292.2002258300781,298.5404357910156,298.6604919433594,284.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.42391300201416,0.0,-7.715560457199899e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,9.98308605630882e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001051274302881,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,7.764671318000183e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001051269427989,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0004986737621948,285.27008056640625,294.1499938964844,298.5950012207031,292.2002258300781,298.5404357910156,298.6604919433594,284.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.42391300201416,0.0,-7.715560457199899e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,9.979455353459345e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0001050891878549,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,7.761847518850118e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0001050887076416,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.000498492445331,285.2591552734375,294.1499938964844,298.5555114746094,292.2025146484375,298.541015625,298.6217956542969,284.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277394295130309e-08,0.0010633839992806,-0.0338240452110767,0.0,0.0,0.0,-0.0113949850201606,60.0,14.365276336669922,0.0,-7.709930827104473e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,9.979455353459345e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0001050891878549,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,7.761847518850118e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0001050887076416,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.000498492445331,285.2591552734375,294.1499938964844,298.5555114746094,292.2025146484375,298.541015625,298.6217956542969,284.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277394295130309e-08,0.0010633839992806,-0.0338240452110767,0.0,0.0,0.0,-0.0113949850201606,60.0,14.365276336669922,0.0,-7.709930827104473e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,9.97624301817268e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.000105055347376,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,7.759348227409646e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0001050548744387,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004983320250175,285.2483825683594,294.1499938964844,298.5157470703125,292.20416259765625,298.540771484375,298.5827941894531,284.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630536125972,1.3237212215244654e-08,0.0010630403412505,-0.0337189212441444,0.0,0.0,0.0,-0.0113750649616122,60.0,14.308587074279783,0.0,-7.704949211984059e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,9.97624301817268e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.000105055347376,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,7.759348227409646e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0001050548744387,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004983320250175,285.2483825683594,294.1499938964844,298.5157470703125,292.20416259765625,298.540771484375,298.5827941894531,284.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630536125972,1.3237212215244654e-08,0.0010630403412505,-0.0337189212441444,0.0,0.0,0.0,-0.0113750649616122,60.0,14.308587074279783,0.0,-7.704949211984059e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.97343158815056e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001050257342285,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.757160346955061e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0001050252612913,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0004981916281394,285.23779296875,294.1499938964844,298.4757385253906,292.2052001953125,298.53985595703125,298.5434875488281,284.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627526789903,1.3202024362612974e-08,0.0010627395240589,-0.0336268693208694,0.0,0.0,0.0,-0.0113576203584671,60.0,14.25352382659912,0.0,-7.700587900671962e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.97343158815056e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001050257342285,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.757160346955061e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0001050252612913,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0004981916281394,285.23779296875,294.1499938964844,298.4757385253906,292.2052001953125,298.53985595703125,298.5434875488281,284.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627526789903,1.3202024362612974e-08,0.0010627395240589,-0.0336268693208694,0.0,0.0,0.0,-0.0113576203584671,60.0,14.25352382659912,0.0,-7.700587900671962e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.972180851036684e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0001050125574693,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,7.756187551422045e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.000105012091808,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0004981291131116,285.2325439453125,294.1499938964844,298.4556884765625,292.2055053710937,298.5390930175781,298.5237121582031,284.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626186849549,1.3186363112538402e-08,0.0010626055300235,-0.0335858985781669,0.0,0.0,0.0,-0.0113498568534851,60.0,14.226682662963867,0.0,-7.698647408460604e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.971018880605698e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0001050003120326,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,7.755283149890602e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001049998536473,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.0004980710800737,285.2273254394531,294.1499938964844,298.435546875,292.20562744140625,298.5381164550781,298.5038757324219,284.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624942369759,1.3171809420953196e-08,0.0010624810820445,-0.0335478223860263,0.0,0.0,0.0,-0.0113426418974995,60.0,14.20026683807373,0.0,-7.696844050997242e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,9.96898379526101e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0001049788770615,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,7.753699901513755e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001049784186761,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0004979695077054,285.2170715332031,294.1499938964844,298.3951721191406,292.2054748535156,298.5356750488281,298.46405029296875,284.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622761910781,1.3146305377631506e-08,0.0010622630361467,-0.0334811024367809,0.0,0.0,0.0,-0.0113299982622265,60.0,14.148581504821776,0.0,-7.693684267451317e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,9.96898379526101e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0001049788770615,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,7.753699901513755e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001049784186761,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0004979695077054,285.2170715332031,294.1499938964844,298.3951721191406,292.2054748535156,298.5356750488281,298.46405029296875,284.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622761910781,1.3146305377631506e-08,0.0010622630361467,-0.0334811024367809,0.0,0.0,0.0,-0.0113299982622265,60.0,14.148581504821776,0.0,-7.693684267451317e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.967319056158884e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0001049613347277,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.752404053462669e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0001049608836183,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0004978863289579,285.2069396972656,294.1499938964844,298.3546447753906,292.2047424316406,298.5325012207031,298.4239807128906,284.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620974935591,1.312541542120016e-08,0.0010620843386277,-0.0334264524281024,0.0,0.0,0.0,-0.0113196428865194,60.0,14.098440170288086,0.0,-7.691097181350416e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.967319056158884e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0001049613347277,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.752404053462669e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0001049608836183,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0004978863289579,285.2069396972656,294.1499938964844,298.3546447753906,292.2047424316406,298.5325012207031,298.4239807128906,284.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620974935591,1.312541542120016e-08,0.0010620843386277,-0.0334264524281024,0.0,0.0,0.0,-0.0113196428865194,60.0,14.098440170288086,0.0,-7.691097181350416e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.966009383788332e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.000104947539512,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,7.751385419396684e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001049470956786,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004978209617547,285.197021484375,294.1499938964844,298.3139953613281,292.2034606933594,298.528564453125,298.3837280273437,284.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956747435,1.3108957475083116e-08,0.0010619435925036,-0.0333833955228328,0.0,0.0,0.0,-0.0113114835694432,60.0,14.049748420715332,0.0,-7.689058634241519e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.966009383788332e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.000104947539512,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,7.751385419396684e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001049470956786,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004978209617547,285.197021484375,294.1499938964844,298.3139953613281,292.2034606933594,298.528564453125,298.3837280273437,284.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956747435,1.3108957475083116e-08,0.0010619435925036,-0.0333833955228328,0.0,0.0,0.0,-0.0113114835694432,60.0,14.049748420715332,0.0,-7.689058634241519e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,9.965043136617167e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0001049373531714,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,7.750633085379377e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001049369166139,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0004977727076038,285.187255859375,294.1499938964844,298.2732238769531,292.20166015625,298.5238952636719,298.34332275390625,284.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618525557219,1.3096774331700093e-08,0.0010618395172059,-0.0333515219390392,0.0,0.0,0.0,-0.0113054439425468,60.0,14.002400398254396,0.0,-7.6875501520135e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,9.965043136617167e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0001049373531714,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,7.750633085379377e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001049369166139,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0004977727076038,285.187255859375,294.1499938964844,298.2732238769531,292.20166015625,298.5238952636719,298.34332275390625,284.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618525557219,1.3096774331700093e-08,0.0010618395172059,-0.0333515219390392,0.0,0.0,0.0,-0.0113054439425468,60.0,14.002400398254396,0.0,-7.6875501520135e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
