time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217500,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.964703349396586e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001049337734002,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,7.750368968117982e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001049333368428,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0004977557691745,285.1824645996094,294.1499938964844,298.2528076171875,292.2005615234375,298.5212707519531,298.3230285644531,284.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618158848956,1.3092474659970321e-08,0.0010618027299642,-0.0333402752876281,0.0,0.0,0.0,-0.0113033121451735,60.0,13.979292869567873,0.0,-7.687017955504416e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,9.964440687326714e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0001049310012604,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.750164513709024e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001049305719789,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0004977426724508,285.1777038574219,294.1499938964844,298.2323913574219,292.1993103027344,298.5184326171875,298.302734375,284.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617873631417,1.3089135109112249e-08,0.0010617742082104,-0.0333315357565879,0.0,0.0,0.0,-0.0113016571849584,60.0,13.95650577545166,0.0,-7.686604419632206e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.964097989723086e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0001049273851094,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.749896758468822e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0001049269558279,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0004977255593985,285.1683044433594,294.1499938964844,298.1914978027344,292.1965026855469,298.5123596191406,298.2620544433594,284.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617495281621,1.3084722638723182e-08,0.0010617363732308,-0.0333199948072433,0.0,0.0,0.0,-0.0112994695082306,60.0,13.911561012268066,0.0,-7.686058012268404e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.964097989723086e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0001049273851094,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.749896758468822e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0001049269558279,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0004977255593985,285.1683044433594,294.1499938964844,298.1914978027344,292.1965026855469,298.5123596191406,298.2620544433594,284.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617495281621,1.3084722638723182e-08,0.0010617363732308,-0.0333199948072433,0.0,0.0,0.0,-0.0112994695082306,60.0,13.911561012268066,0.0,-7.686058012268404e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,9.964124183170496e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0001049276543199,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.74991640355438e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0001049272323143,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0004977268981747,285.1590881347656,294.1499938964844,298.15057373046875,292.1932067871094,298.50555419921875,298.2212829589844,284.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617511579766,1.3084916261618672e-08,0.0010617381194606,-0.0333205014467239,0.0,0.0,0.0,-0.0112995654344558,60.0,13.867681503295898,0.0,-7.68608217072142e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,9.964124183170496e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0001049276543199,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.74991640355438e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0001049272323143,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0004977268981747,285.1590881347656,294.1499938964844,298.15057373046875,292.1932067871094,298.50555419921875,298.2212829589844,284.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617511579766,1.3084916261618672e-08,0.0010617381194606,-0.0333205014467239,0.0,0.0,0.0,-0.0112995654344558,60.0,13.867681503295898,0.0,-7.68608217072142e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.964480705093592e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0001049313941621,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.750192889943719e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001049309794325,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0004977447097189,285.1500549316406,294.1499938964844,298.109619140625,292.1894226074219,298.4980163574219,298.180419921875,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617879452183,1.30892230387758e-08,0.0010617749067023,-0.0333317667245864,0.0,0.0,0.0,-0.0113017000257968,60.0,13.82484245300293,0.0,-7.68661507777324e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.964480705093592e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0001049313941621,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.750192889943719e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001049309794325,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0004977447097189,285.1500549316406,294.1499938964844,298.109619140625,292.1894226074219,298.4980163574219,298.180419921875,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617879452183,1.30892230387758e-08,0.0010617749067023,-0.0333317667245864,0.0,0.0,0.0,-0.0113017000257968,60.0,13.82484245300293,0.0,-7.68661507777324e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.96515082078986e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.000104938444565,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.750713848508894e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001049380371114,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004977781791239,285.1412048339844,294.1499938964844,298.0687255859375,292.1852111816406,298.48980712890625,298.1395263671875,284.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061858376488,1.3097442241871704e-08,0.0010618452215567,-0.0333532691001892,0.0,0.0,0.0,-0.0113057754933834,60.0,13.782931327819824,0.0,-7.68763257497085e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.96515082078986e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.000104938444565,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.750713848508894e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001049380371114,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004977781791239,285.1412048339844,294.1499938964844,298.0687255859375,292.1852111816406,298.48980712890625,298.1395263671875,284.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061858376488,1.3097442241871704e-08,0.0010618452215567,-0.0333532691001892,0.0,0.0,0.0,-0.0113057754933834,60.0,13.782931327819824,0.0,-7.68763257497085e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.96563321677968e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0001049435231834,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,7.751088560326025e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0001049431157298,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0004978023353032,285.1368713378906,294.1499938964844,298.0482788085937,292.1829528808594,298.4853820800781,298.1190795898437,284.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061909366399,1.3103389484570016e-08,0.001061896327883,-0.0333688296377658,0.0,0.0,0.0,-0.0113087240606546,60.0,13.7623929977417,0.0,-7.688369407787833e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.966168727260084e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001049491547746,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.751505472697318e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0001049487545969,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004978290526196,285.1325988769531,294.1499938964844,298.02783203125,292.1805725097656,298.4808349609375,298.0986328125,284.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619660606607,1.3109999308369424e-08,0.0010619530221447,-0.033386118710041,0.0,0.0,0.0,-0.0113120023161172,60.0,13.742027282714844,0.0,-7.689187953019427e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.96739909169264e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001049621059792,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,7.752461533527821e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0001049617058015,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004978905781172,285.12408447265625,294.1499938964844,297.987060546875,292.175537109375,298.471435546875,298.0577392578125,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125203146557853e-08,0.0010620824759826,-0.033425897359848,0.0,0.0,0.0,-0.0113195367157459,60.0,13.701648712158203,0.0,-7.691070891269194e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.96739909169264e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001049621059792,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,7.752461533527821e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0001049617058015,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004978905781172,285.12408447265625,294.1499938964844,297.987060546875,292.175537109375,298.471435546875,298.0577392578125,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125203146557853e-08,0.0010620824759826,-0.033425897359848,0.0,0.0,0.0,-0.0113195367157459,60.0,13.701648712158203,0.0,-7.691070891269194e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.969035454560073e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.0001049793281708,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,7.75373337091878e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0001049789352691,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0004979723016731,285.11578369140625,294.1499938964844,297.94635009765625,292.17010498046875,298.4613647460937,298.01690673828125,284.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622688569128,1.3145465160846472e-08,0.0010622557019814,-0.0334789045155048,0.0,0.0,0.0,-0.0113295819610357,60.0,13.661928176879885,0.0,-7.693580528211896e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.969035454560073e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.0001049793281708,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,7.75373337091878e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0001049789352691,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0004979723016731,285.11578369140625,294.1499938964844,297.94635009765625,292.17010498046875,298.4613647460937,298.01690673828125,284.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622688569128,1.3145465160846472e-08,0.0010622557019814,-0.0334789045155048,0.0,0.0,0.0,-0.0113295819610357,60.0,13.661928176879885,0.0,-7.693580528211896e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.970986138796434e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001049998681992,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,7.755250408081338e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001049994752975,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0004980697995051,285.1076354980469,294.1499938964844,297.90576171875,292.164306640625,298.4507141113281,297.9761047363281,284.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169653811928585e-08,0.0010624625720083,-0.0335421860218048,0.0,0.0,0.0,-0.0113415727391839,60.0,13.622907638549805,0.0,-7.696576886928599e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.970986138796434e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001049998681992,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,7.755250408081338e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001049994752975,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0004980697995051,285.1076354980469,294.1499938964844,297.90576171875,292.164306640625,298.4507141113281,297.9761047363281,284.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169653811928585e-08,0.0010624625720083,-0.0335421860218048,0.0,0.0,0.0,-0.0113415727391839,60.0,13.622907638549805,0.0,-7.696576886928599e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.97327224467881e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.000105023929791,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.757028652122244e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001050235514412,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0004981840029358,285.09967041015625,294.1499938964844,297.8653259277344,292.1581726074219,298.4395446777344,297.9353942871094,284.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627183364704,1.3198017789761708e-08,0.0010627050651237,-0.0336163900792598,0.0,0.0,0.0,-0.0113556338474154,60.0,13.584500312805176,0.0,-7.700091231299666e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.97327224467881e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.000105023929791,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.757028652122244e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001050235514412,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0004981840029358,285.09967041015625,294.1499938964844,297.8653259277344,292.1581726074219,298.4395446777344,297.9353942871094,284.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627183364704,1.3198017789761708e-08,0.0010627050651237,-0.0336163900792598,0.0,0.0,0.0,-0.0113556338474154,60.0,13.584500312805176,0.0,-7.700091231299666e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.974576096283272e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.000105037659523,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,7.7580421930179e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001050372811732,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0004982491373084,285.09576416015625,294.1499938964844,297.8451538085937,292.15496826171875,298.43365478515625,297.91510009765625,284.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062857103534,1.3214205729639161e-08,0.0010628439486026,-0.0336587354540824,0.0,0.0,0.0,-0.011363660916686,60.0,13.565582275390623,0.0,-7.702097803985455e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.97593378997408e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001050519495038,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.759097206871957e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.000105051563878,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0004983169492334,285.0919189453125,294.1499938964844,297.8250427246094,292.1517028808594,298.4276733398437,297.8948059082031,284.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630013421177,1.3231055362439292e-08,0.0010629881871864,-0.0337028168141841,0.0,0.0,0.0,-0.0113720148801803,60.0,13.546792984008787,0.0,-7.704186089085854e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,9.978824527934194e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001050823775585,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,7.761345477774739e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0001050820064847,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0004984613624401,285.0842590332031,294.1499938964844,297.78497314453125,292.1448974609375,298.4154663085937,297.85430908203125,284.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266955534163571e-08,0.0010632944758981,-0.0337967351078987,0.0,0.0,0.0,-0.0113898087292909,60.0,13.509507179260254,0.0,-7.708636928782654e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,9.978824527934194e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001050823775585,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,7.761345477774739e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0001050820064847,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0004984613624401,285.0842590332031,294.1499938964844,297.78497314453125,292.1448974609375,298.4154663085937,297.85430908203125,284.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266955534163571e-08,0.0010632944758981,-0.0337967351078987,0.0,0.0,0.0,-0.0113898087292909,60.0,13.509507179260254,0.0,-7.708636928782654e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,9.98213072307408e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0001051171930157,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,7.763916801195592e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001051168219419,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0004986265557818,285.0768127441406,294.1499938964844,297.7451171875,292.1378173828125,298.40264892578125,297.81402587890625,284.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.330804177968048e-08,0.0010636458173394,-0.0339042171835899,0.0,0.0,0.0,-0.0114101767539978,60.0,13.472807884216309,0.0,-7.713731520198054e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,9.98213072307408e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0001051171930157,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,7.763916801195592e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001051168219419,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0004986265557818,285.0768127441406,294.1499938964844,297.7451171875,292.1378173828125,298.40264892578125,297.81402587890625,284.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.330804177968048e-08,0.0010636458173394,-0.0339042171835899,0.0,0.0,0.0,-0.0114101767539978,60.0,13.472807884216309,0.0,-7.713731520198054e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.985687211155891e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0001051546423695,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.766682392684743e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001051542785717,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004988042637705,285.0695495605469,294.1499938964844,297.7055053710937,292.1304626464844,298.38934326171875,297.7738647460937,284.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352241978736856e-08,0.0010640238178893,-0.0340198427438735,0.0,0.0,0.0,-0.0114320889115333,60.0,13.436591148376465,0.0,-7.719214778489913e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.985687211155891e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0001051546423695,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.766682392684743e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001051542785717,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004988042637705,285.0695495605469,294.1499938964844,297.7055053710937,292.1304626464844,298.38934326171875,297.7738647460937,284.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352241978736856e-08,0.0010640238178893,-0.0340198427438735,0.0,0.0,0.0,-0.0114320889115333,60.0,13.436591148376465,0.0,-7.719214778489913e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.98953400994651e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0001051951403496,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,7.769674266455695e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001051947838277,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0004989964072592,285.0624389648437,294.1499938964844,297.6661682128906,292.12286376953125,298.3755187988281,297.7339782714844,284.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400059728496672e-08,0.0010644326684996,-0.0341449342668056,0.0,0.0,0.0,-0.011455793865025,60.0,13.40086555480957,0.0,-7.725149231418983e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.98953400994651e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0001051951403496,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,7.769674266455695e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001051947838277,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0004989964072592,285.0624389648437,294.1499938964844,297.6661682128906,292.12286376953125,298.3755187988281,297.7339782714844,284.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400059728496672e-08,0.0010644326684996,-0.0341449342668056,0.0,0.0,0.0,-0.011455793865025,60.0,13.40086555480957,0.0,-7.725149231418983e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.991561819333584e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0001052164952852,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.771250966470689e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0001052161314873,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004990977467969,285.0589599609375,294.1499938964844,297.6466064453125,292.11895751953125,298.3683776855469,297.7141418457031,284.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.3425269784761442e-08,0.0010646485025063,-0.0342108830809593,0.0,0.0,0.0,-0.0114682940766215,60.0,13.383204460144045,0.0,-7.728278461627269e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.993624553317204e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001052382140187,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,7.772855315124616e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0001052378574968,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0004992007743567,285.0555419921875,294.1499938964844,297.6271057128906,292.114990234375,298.3611145019531,297.6943359375,284.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648813331499,1.345091771298712e-08,0.0010648678289726,-0.0342779755592346,0.0,0.0,0.0,-0.0114810084924101,60.0,13.365640640258787,0.0,-7.731463114168946e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.997852612286806e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001052827210514,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.776142592774704e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0001052823718055,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0004994119517505,285.0487670898437,294.1499938964844,297.58837890625,292.10693359375,298.3464050292969,297.6549072265625,284.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503481888221812e-08,0.0010653169592842,-0.0344154797494411,0.0,0.0,0.0,-0.0115070650354027,60.0,13.33070945739746,0.0,-7.73799158082511e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.997852612286806e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001052827210514,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.776142592774704e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0001052823718055,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0004994119517505,285.0487670898437,294.1499938964844,297.58837890625,292.10693359375,298.3464050292969,297.6549072265625,284.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503481888221812e-08,0.0010653169592842,-0.0344154797494411,0.0,0.0,0.0,-0.0115070650354027,60.0,13.33070945739746,0.0,-7.73799158082511e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0001000271877273,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001053339656209,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,7.779927545925602e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.0001053336163749,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0004996550851501,285.04217529296875,294.1499938964844,297.54998779296875,292.09869384765625,298.3311767578125,297.6161499023437,284.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658480459824,1.3564011247524377e-08,0.0010658344253897,-0.0345738157629966,0.0,0.0,0.0,-0.0115370713174343,60.0,13.297032356262209,0.0,-7.74551267568313e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0001000271877273,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001053339656209,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,7.779927545925602e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.0001053336163749,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0004996550851501,285.04217529296875,294.1499938964844,297.54998779296875,292.09869384765625,298.3311767578125,297.6161499023437,284.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658480459824,1.3564011247524377e-08,0.0010658344253897,-0.0345738157629966,0.0,0.0,0.0,-0.0115370713174343,60.0,13.297032356262209,0.0,-7.74551267568313e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0001000781630864,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0001053876330843,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.78389148763381e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001053872911143,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0004999097436666,285.0356140136719,294.1499938964844,297.513671875,292.0914306640625,298.3158874511719,297.5775146484375,284.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663897264748,1.3627416528549933e-08,0.0010663761058822,-0.0347396731376647,0.0,0.0,0.0,-0.0115685015916824,60.0,13.26408863067627,0.0,-7.753395436793653e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0001000781630864,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0001053876330843,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.78389148763381e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001053872911143,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0004999097436666,285.0356140136719,294.1499938964844,297.513671875,292.0914306640625,298.3158874511719,297.5775146484375,284.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663897264748,1.3627416528549933e-08,0.0010663761058822,-0.0347396731376647,0.0,0.0,0.0,-0.0115685015916824,60.0,13.26408863067627,0.0,-7.753395436793653e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0001001624550553,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0001054763924912,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.790447125444189e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001054760505212,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0005003308178856,285.0292663574219,294.1499938964844,297.4809875488281,292.0862731933594,298.3002014160156,297.5415954589844,284.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672877542674,1.3732341486161204e-08,0.0010672740172594,-0.0350141301751136,0.0,0.0,0.0,-0.0116205215454101,60.0,13.237105369567873,0.0,-7.766448106849566e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
