time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219840,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0001001624550553,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0001054763924912,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.790447125444189e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001054760505212,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0005003308178856,285.0292663574219,294.1499938964844,297.4809875488281,292.0862731933594,298.3002014160156,297.5415954589844,284.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672877542674,1.3732341486161204e-08,0.0010672740172594,-0.0350141301751136,0.0,0.0,0.0,-0.0116205215454101,60.0,13.237105369567873,0.0,-7.766448106849566e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0001002087956294,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.000105525185063,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.794050907250494e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0001055248503689,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0005005622515454,285.0261535644531,294.1499938964844,297.4659118652344,292.0844421386719,298.2922668457031,297.5243835449219,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677814716473,1.3790026898163889e-08,0.001067767618224,-0.0351650193333625,0.0,0.0,0.0,-0.0116491196677088,60.0,13.22579574584961,0.0,-7.773629562279893e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001002587669063,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001055778047884,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.79793772380799e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0001055774700944,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0005008119042031,285.0230712890625,294.1499938964844,297.4516296386719,292.0830993652344,298.2842712402344,297.5078125,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683131404221,1.3852242020107042e-08,0.0010682992869988,-0.0353277549147605,0.0,0.0,0.0,-0.0116799613460898,60.0,13.215757369995115,0.0,-7.781378030813357e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0001003651777864,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001056898618116,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.806214125594124e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001056895271176,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0005013435147702,285.0169982910156,294.1499938964844,297.4254455566406,292.081787109375,298.2681579589844,297.4763488769531,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694452794268,1.3984732483152127e-08,0.0010694311931729,-0.0356742963194847,0.0,0.0,0.0,-0.0117456372827291,60.0,13.19869327545166,0.0,-7.797891754535159e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0001003651777864,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001056898618116,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.806214125594124e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001056895271176,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0005013435147702,285.0169982910156,294.1499938964844,297.4254455566406,292.081787109375,298.2681579589844,297.4763488769531,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694452794268,1.3984732483152127e-08,0.0010694311931729,-0.0356742963194847,0.0,0.0,0.0,-0.0117456372827291,60.0,13.19869327545166,0.0,-7.797891754535159e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.000100479053799,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001058097695931,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.815070421202108e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.000105809442175,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0005019123200327,285.0111083984375,294.1499938964844,297.402099609375,292.08221435546875,298.2518920898437,297.447998046875,284.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.4126518621537798e-08,0.001070644124411,-0.0360451340675354,0.0,0.0,0.0,-0.0118159288540482,60.0,13.186753273010254,0.0,-7.815582847570114e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.000100479053799,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001058097695931,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.815070421202108e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.000105809442175,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0005019123200327,285.0111083984375,294.1499938964844,297.402099609375,292.08221435546875,298.2518920898437,297.447998046875,284.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.4126518621537798e-08,0.001070644124411,-0.0360451340675354,0.0,0.0,0.0,-0.0118159288540482,60.0,13.186753273010254,0.0,-7.815582847570114e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.000100587538327,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001059240021277,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.823507621651515e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001059236819855,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0005024542333558,285.00537109375,294.1499938964844,297.3814392089844,292.084228515625,298.2355041503906,297.4225158691406,284.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.4261596348319472e-08,0.0010717988479882,-0.0363984145224094,0.0,0.0,0.0,-0.0118828909471631,60.0,13.178787231445312,0.0,-7.832456105916209e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.000100587538327,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001059240021277,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.823507621651515e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001059236819855,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0005024542333558,285.00537109375,294.1499938964844,297.3814392089844,292.084228515625,298.2355041503906,297.4225158691406,284.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.4261596348319472e-08,0.0010717988479882,-0.0363984145224094,0.0,0.0,0.0,-0.0118828909471631,60.0,13.178787231445312,0.0,-7.832456105916209e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001006883976515,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.000106030202005,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.831351831555367e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0001060298891388,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0005029580788686,284.99981689453125,294.1499938964844,297.3631591796875,292.08770751953125,298.2190856933594,297.3997802734375,284.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387166125118256e-08,0.0010728727793321,-0.0367268174886703,0.0,0.0,0.0,-0.0119451433420181,60.0,13.17357349395752,0.0,-7.848157679291037e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001006883976515,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.000106030202005,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.831351831555367e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0001060298891388,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0005029580788686,284.99981689453125,294.1499938964844,297.3631591796875,292.08770751953125,298.2190856933594,297.3997802734375,284.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387166125118256e-08,0.0010728727793321,-0.0367268174886703,0.0,0.0,0.0,-0.0119451433420181,60.0,13.17357349395752,0.0,-7.848157679291037e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.000100730881968,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0001060749418684,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,7.834655843907967e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001060746217262,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0005031703040003,284.9971008300781,294.1499938964844,297.3548583984375,292.0899658203125,298.2108764648437,297.3896789550781,284.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733391391113,1.444005004458404e-08,0.0010733247036114,-0.036865122616291,0.0,0.0,0.0,-0.0119713582098484,60.0,13.171932220458984,0.0,-7.854775674331904e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001007721511996,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0001061183938873,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.837865268811584e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0001061180810211,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0005033764755353,284.9944152832031,294.1499938964844,297.3470458984375,292.092529296875,298.2026672363281,297.3799743652344,284.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737781412899,1.4491423172557916e-08,0.0010737635893747,-0.0369994714856147,0.0,0.0,0.0,-0.0119968242943286,60.0,13.170526504516602,0.0,-7.86120679663327e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.00010084486712,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001061949587892,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.843520870665088e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.000106194653199,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,0.0005037396913394,284.9891662597656,294.1499938964844,297.3328552246094,292.0985412597656,298.186279296875,297.3616638183594,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745535837486,1.4581931218060618e-08,0.0010745390318334,-0.0372361615300178,0.0,0.0,0.0,-0.0120417000725865,60.0,13.168313026428224,0.0,-7.872543505982321e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.00010084486712,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001061949587892,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.843520870665088e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.000106194653199,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,0.0005037396913394,284.9891662597656,294.1499938964844,297.3328552246094,292.0985412597656,298.186279296875,297.3616638183594,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745535837486,1.4581931218060618e-08,0.0010745390318334,-0.0372361615300178,0.0,0.0,0.0,-0.0120417000725865,60.0,13.168313026428224,0.0,-7.872543505982321e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001008949257084,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0001062476731021,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.847414235584438e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0001062473675119,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0005039898096583,284.9841003417969,294.1499938964844,297.3203430175781,292.1056213378906,298.16998291015625,297.34576416015625,284.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644210288849992e-08,0.0010750704677775,-0.0373990312218666,0.0,0.0,0.0,-0.0120725696906447,60.0,13.167170524597168,0.0,-7.880348817934647e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001008949257084,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0001062476731021,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.847414235584438e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0001062473675119,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0005039898096583,284.9841003417969,294.1499938964844,297.3203430175781,292.1056213378906,298.16998291015625,297.34576416015625,284.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644210288849992e-08,0.0010750704677775,-0.0373990312218666,0.0,0.0,0.0,-0.0120725696906447,60.0,13.167170524597168,0.0,-7.880348817934647e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001009404877549,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001062956434907,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.850956899346784e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0001062953379005,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0005042174016125,284.9791564941406,294.1499938964844,297.30926513671875,292.1136169433594,298.1537780761719,297.3317565917969,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700881401097377e-08,0.0010755559196695,-0.0375472269952297,0.0,0.0,0.0,-0.0121006676927208,60.0,13.167083740234377,0.0,-7.887454955834984e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001009404877549,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001062956434907,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.850956899346784e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0001062953379005,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0005042174016125,284.9791564941406,294.1499938964844,297.30926513671875,292.1136169433594,298.1537780761719,297.3317565917969,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700881401097377e-08,0.0010755559196695,-0.0375472269952297,0.0,0.0,0.0,-0.0121006676927208,60.0,13.167083740234377,0.0,-7.887454955834984e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001009846164379,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.000106342107756,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.854388968553394e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001063418094418,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0005044378340244,284.97442626953125,294.1499938964844,297.2994079589844,292.1224060058594,298.1376953125,297.3194274902344,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760392760857,1.4755775268326944e-08,0.0010760244913399,-0.0376907736063003,0.0,0.0,0.0,-0.0121278772130608,60.0,13.168878555297852,0.0,-7.89434153602997e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001009846164379,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.000106342107756,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.854388968553394e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001063418094418,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0005044378340244,284.97442626953125,294.1499938964844,297.2994079589844,292.1224060058594,298.1376953125,297.3194274902344,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760392760857,1.4755775268326944e-08,0.0010760244913399,-0.0376907736063003,0.0,0.0,0.0,-0.0121278772130608,60.0,13.168878555297852,0.0,-7.89434153602997e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0001010120467981,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0001063709860318,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.856522279325873e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001063706949935,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0005045748548582,284.9721374511719,294.1499938964844,297.2948303222656,292.1270446777344,298.1297302246094,297.3137512207031,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763318277895,1.47899026359255e-08,0.0010763170430436,-0.0377800129354,0.0,0.0,0.0,-0.0121447993442416,60.0,13.170805931091309,0.0,-7.898623977098397e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001010417181532,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001064022289938,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.85882948548533e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0001064019379555,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0005047230515629,284.9698486328125,294.1499938964844,297.2904663085937,292.1318359375,298.12176513671875,297.3081970214844,284.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766484774649,1.4826828653724533e-08,0.001076633692719,-0.0378765724599361,0.0,0.0,0.0,-0.0121631091460585,60.0,13.173090934753418,0.0,-7.90325884736376e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001011147251119,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0001064791067619,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.864507642807439e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001064788157236,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0005050877807661,284.96539306640625,294.1499938964844,297.2822570800781,292.1418151855469,298.1058959960937,297.2977294921875,284.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.491770262873615e-08,0.0010774085531011,-0.0381142012774944,0.0,0.0,0.0,-0.0122081488370895,60.0,13.17946720123291,0.0,-7.914672295328273e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001011147251119,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0001064791067619,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.864507642807439e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001064788157236,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0005050877807661,284.96539306640625,294.1499938964844,297.2822570800781,292.1418151855469,298.1058959960937,297.2977294921875,284.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.491770262873615e-08,0.0010774085531011,-0.0381142012774944,0.0,0.0,0.0,-0.0122081488370895,60.0,13.17946720123291,0.0,-7.914672295328273e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0001011937274597,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0001065622927853,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,7.870652189012617e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.000106562001747,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0005054824287071,284.9611511230469,294.1499938964844,297.2745056152344,292.1521301269531,298.0902709960937,297.28887939453125,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5016048848792707e-08,0.0010782498866319,-0.0383713543415069,0.0,0.0,0.0,-0.0122569045051932,60.0,13.1890287399292,0.0,-7.92703218621682e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0001011937274597,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0001065622927853,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,7.870652189012617e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.000106562001747,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0005054824287071,284.9611511230469,294.1499938964844,297.2745056152344,292.1521301269531,298.0902709960937,297.28887939453125,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5016048848792707e-08,0.0010782498866319,-0.0383713543415069,0.0,0.0,0.0,-0.0122569045051932,60.0,13.1890287399292,0.0,-7.92703218621682e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0001012679786072,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0001066404802259,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,7.876427116570994e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001066401964635,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0005058533861301,284.95703125,294.1499938964844,297.2669677734375,292.1627197265625,298.0747375488281,297.2802734375,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.5108485129644578e-08,0.0010790409287437,-0.0386130511760711,0.0,0.0,0.0,-0.0123027330264449,60.0,13.19891357421875,0.0,-7.938658797002064e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0001012679786072,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0001066404802259,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,7.876427116570994e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001066401964635,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0005058533861301,284.95703125,294.1499938964844,297.2669677734375,292.1627197265625,298.0747375488281,297.2802734375,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.5108485129644578e-08,0.0010790409287437,-0.0386130511760711,0.0,0.0,0.0,-0.0123027330264449,60.0,13.19891357421875,0.0,-7.938658797002064e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0001013304427033,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0001067062476067,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,7.881284545874223e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0001067059711203,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0005061653791926,284.953125,294.1499938964844,297.2594299316406,292.1733703613281,298.05938720703125,297.2720642089844,284.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797203285619,1.5186218504936733e-08,0.0010797050781548,-0.0388162992894649,0.0,0.0,0.0,-0.012341265566647,60.0,13.2087984085083,0.0,-7.94844297047348e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0001013304427033,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0001067062476067,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,7.881284545874223e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0001067059711203,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0005061653791926,284.953125,294.1499938964844,297.2594299316406,292.1733703613281,298.05938720703125,297.2720642089844,284.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797203285619,1.5186218504936733e-08,0.0010797050781548,-0.0388162992894649,0.0,0.0,0.0,-0.012341265566647,60.0,13.2087984085083,0.0,-7.94844297047348e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001013590226648,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0001067363482434,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.883508078521118e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,0.000106736071757,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0005063081625849,284.9512023925781,294.1499938964844,297.2555847167969,292.1787109375,298.0517578125,297.2679443359375,285.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800234740599,1.5221791827002562e-08,0.0010800083400681,-0.0389093123376369,0.0,0.0,0.0,-0.012358896434307,60.0,13.213582038879396,0.0,-7.952922231879711e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0001013847650028,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0001067634511855,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,7.885508966865018e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0001067631746991,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0005064367433078,284.9493408203125,294.1499938964844,297.2516174316406,292.1839904785156,298.04412841796875,297.2638244628906,285.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.525381598810327e-08,0.001080282148905,-0.0389930419623851,0.0,0.0,0.0,-0.0123747717589139,60.0,13.218177795410156,0.0,-7.956955982990621e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.00010142987594,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001068109559128,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,7.889018161222339e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001068106794264,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.0005066621233709,284.9456481933594,294.1499938964844,297.24334716796875,292.1944274902344,298.02899169921875,297.2554931640625,285.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807795915752,1.5309947087871478e-08,0.0010807643411681,-0.0391397960484027,0.0,0.0,0.0,-0.0124026089906692,60.0,13.226853370666504,0.0,-7.964028014839641e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.00010142987594,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001068109559128,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,7.889018161222339e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001068106794264,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.0005066621233709,284.9456481933594,294.1499938964844,297.24334716796875,292.1944274902344,298.02899169921875,297.2554931640625,285.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807795915752,1.5309947087871478e-08,0.0010807643411681,-0.0391397960484027,0.0,0.0,0.0,-0.0124026089906692,60.0,13.226853370666504,0.0,-7.964028014839641e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0001014576191664,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,0.0001068401616066,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,7.891175482654944e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0001068398923962,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0005068007158115,284.9421691894531,294.1499938964844,297.2343139648437,292.2045288085937,298.01397705078125,297.24664306640625,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344424397767398e-08,0.0010810579406097,-0.0392299406230449,0.0,0.0,0.0,-0.0124196959659457,60.0,13.233391761779783,0.0,-7.96837369421155e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0001014576191664,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,0.0001068401616066,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,7.891175482654944e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0001068398923962,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0005068007158115,284.9421691894531,294.1499938964844,297.2343139648437,292.2045288085937,298.01397705078125,297.24664306640625,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344424397767398e-08,0.0010810579406097,-0.0392299406230449,0.0,0.0,0.0,-0.0124196959659457,60.0,13.233391761779783,0.0,-7.96837369421155e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0001014782683341,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,0.000106861894892,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,7.892780558904633e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0001068616256816,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0005069038597866,284.93878173828125,294.1499938964844,297.2242736816406,292.21417236328125,297.9990234375,297.2374572753906,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812947293743,1.53700643323873e-08,0.0010812793625518,-0.0392969772219657,0.0,0.0,0.0,-0.0124324169009923,60.0,13.23909854888916,0.0,-7.971605953116524e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0001014782683341,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,0.000106861894892,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,7.892780558904633e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0001068616256816,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0005069038597866,284.93878173828125,294.1499938964844,297.2242736816406,292.21417236328125,297.9990234375,297.2374572753906,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812947293743,1.53700643323873e-08,0.0010812793625518,-0.0392969772219657,0.0,0.0,0.0,-0.0124324169009923,60.0,13.23909854888916,0.0,-7.971605953116524e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
