time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0001014753870549,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0001068588608177,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.892556459410116e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0001068585988832,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0005068894824944,284.9356384277344,294.1499938964844,297.2130432128906,292.22320556640625,297.984130859375,297.22686767578125,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812610853463,1.536639082644342e-08,0.0010812457185238,-0.0392873734235763,0.0,0.0,0.0,-0.0124305849894881,60.0,13.24085807800293,0.0,-7.971143389795543e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0001014753870549,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0001068588608177,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.892556459410116e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0001068585988832,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0005068894824944,284.9356384277344,294.1499938964844,297.2130432128906,292.22320556640625,297.984130859375,297.22686767578125,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812610853463,1.536639082644342e-08,0.0010812457185238,-0.0392873734235763,0.0,0.0,0.0,-0.0124305849894881,60.0,13.24085807800293,0.0,-7.971143389795543e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0001014728404697,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0001068561759893,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,7.89235855336301e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0001068559140549,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0005068767932243,284.9340515136719,294.1499938964844,297.2068786621094,292.2274169921875,297.9767150878906,297.22149658203125,285.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812331456691,1.5363175620564107e-08,0.0010812177788466,-0.039278969168663,0.0,0.0,0.0,-0.0124289896339178,60.0,13.241592407226562,0.0,-7.97073838043616e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001014642621157,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,0.00010684713925,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,7.891690620454028e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0001068468773155,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0005068338941782,284.9325561523437,294.1499938964844,297.2003173828125,292.2314453125,297.96929931640625,297.2157287597656,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811410611495,1.535244287254045e-08,0.001081125694327,-0.0392509065568447,0.0,0.0,0.0,-0.0124236661940813,60.0,13.241259574890137,0.0,-7.969384796524538e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.0001014380613924,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.0001068195488187,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,7.889652624726295e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001068192868842,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0005067030433565,284.9295959472656,294.1499938964844,297.1859130859375,292.2388000488281,297.9544372558594,297.2034912109375,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.531971705048818e-08,0.001080848975107,-0.0391653440892696,0.0,0.0,0.0,-0.0124074583873152,60.0,13.23892879486084,0.0,-7.965259385400716e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.0001014380613924,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.0001068195488187,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,7.889652624726295e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001068192868842,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0005067030433565,284.9295959472656,294.1499938964844,297.1859130859375,292.2388000488281,297.9544372558594,297.2034912109375,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.531971705048818e-08,0.001080848975107,-0.0391653440892696,0.0,0.0,0.0,-0.0124074583873152,60.0,13.23892879486084,0.0,-7.965259385400716e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0001013877626974,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0001067665725713,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,7.885740342317149e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0001067663179128,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.000506451819092,284.9268493652344,294.1499938964844,297.1695556640625,292.2450866699219,297.9395446777344,297.1890563964844,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803254554048,1.525695481063849e-08,0.0010803102049976,-0.0390012487769126,0.0,0.0,0.0,-0.0123763335868716,60.0,13.231379508972168,0.0,-7.957351044751705e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0001013877626974,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0001067665725713,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,7.885740342317149e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0001067663179128,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.000506451819092,284.9268493652344,294.1499938964844,297.1695556640625,292.2450866699219,297.9395446777344,297.1890563964844,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803254554048,1.525695481063849e-08,0.0010803102049976,-0.0390012487769126,0.0,0.0,0.0,-0.0123763335868716,60.0,13.231379508972168,0.0,-7.957351044751705e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,0.0001013252986012,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0001067007833626,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.880881457822397e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.00010670053598,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0005061398260295,284.9241638183594,294.1499938964844,297.1510009765625,292.25018310546875,297.92462158203125,297.1734313964844,285.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796610731631,1.5179038470591877e-08,0.0010796459391713,-0.038797527551651,0.0,0.0,0.0,-0.0123377181589603,60.0,13.221319198608398,0.0,-7.947538449570858e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,0.0001013252986012,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0001067007833626,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.880881457822397e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.00010670053598,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0005061398260295,284.9241638183594,294.1499938964844,297.1510009765625,292.25018310546875,297.92462158203125,297.1734313964844,285.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796610731631,1.5179038470591877e-08,0.0010796459391713,-0.038797527551651,0.0,0.0,0.0,-0.0123377181589603,60.0,13.221319198608398,0.0,-7.947538449570858e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,0.0001012413267744,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,0.0001066123586497,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.874349830672145e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001066121112671,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.0005057203816249,284.92169189453125,294.1499938964844,297.1300048828125,292.2539367675781,297.9095458984375,297.15557861328125,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787643259391,1.507432578762291e-08,0.0010787493083626,-0.0385237373411655,0.0,0.0,0.0,-0.0122858006507158,60.0,13.206215858459473,0.0,-7.934361434536187e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,0.0001012413267744,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,0.0001066123586497,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.874349830672145e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001066121112671,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.0005057203816249,284.92169189453125,294.1499938964844,297.1300048828125,292.2539367675781,297.9095458984375,297.15557861328125,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787643259391,1.507432578762291e-08,0.0010787493083626,-0.0385237373411655,0.0,0.0,0.0,-0.0122858006507158,60.0,13.206215858459473,0.0,-7.934361434536187e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.0001011900822049,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0001065583928721,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,7.870364061091095e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001065581454895,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0005054643843322,284.9205017089844,294.1499938964844,297.1184997558594,292.2552490234375,297.9019775390625,297.14556884765625,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782167082652,1.5010432008466523e-08,0.0010782016906887,-0.0383566692471504,0.0,0.0,0.0,-0.0122541198506951,60.0,13.196410179138184,0.0,-7.92632661728021e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001011357671814,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001065011965692,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,7.8661396401003e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,0.0001065009491867,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0005051930784247,284.9193420410156,294.1499938964844,297.1063232421875,292.25616455078125,297.89434814453125,297.1352233886719,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776377748697,1.4942719062105425e-08,0.0010776228737086,-0.0381796136498451,0.0,0.0,0.0,-0.0122205521911382,60.0,13.185839653015137,0.0,-7.91781502584854e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0001010131745715,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0001063720919773,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,7.856604497646913e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0001063718518707,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0005045807338319,284.9171142578125,294.1499938964844,297.0797424316406,292.2567443847656,297.8789367675781,297.11279296875,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789885760535526e-08,0.0010763185564428,-0.0377799682319164,0.0,0.0,0.0,-0.0121447993442416,60.0,13.161174774169922,0.0,-7.898621845470188e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0001010131745715,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0001063720919773,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,7.856604497646913e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0001063718518707,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0005045807338319,284.9171142578125,294.1499938964844,297.0797424316406,292.2567443847656,297.8789367675781,297.11279296875,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789885760535526e-08,0.0010763185564428,-0.0377799682319164,0.0,0.0,0.0,-0.0121447993442416,60.0,13.161174774169922,0.0,-7.898621845470188e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,0.0001009386105579,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.0001062935698428,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,7.850804104236886e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0001062933297362,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,0.0005042082630097,284.916015625,294.1499938964844,297.064697265625,292.25634765625,297.8708190917969,297.0998840332031,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755361290648,1.4696932559843393e-08,0.0010755213443189,-0.037536896765232,0.0,0.0,0.0,-0.0120987063273787,60.0,13.145590782165527,0.0,-7.886959707548159e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,0.000100868892332,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0001062201481545,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,7.845382060622796e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001062199153238,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,0.0005038600647822,284.9150085449219,294.1499938964844,297.04998779296875,292.2555236816406,297.8633117675781,297.0877990722656,285.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747947962954,1.461002963054625e-08,0.0010747802443802,-0.037309642881155,0.0,0.0,0.0,-0.0120556345209479,60.0,13.131001472473145,0.0,-7.876064245238015e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.0001007094397209,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0001060522263287,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,7.83297946327366e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.000106052000774,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.0005030635511502,284.9130859375,294.1499938964844,297.01641845703125,292.2529296875,297.84735107421875,297.0595703125,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730942012742,1.441126418200156e-08,0.0010730798821896,-0.0367898382246494,0.0,0.0,0.0,-0.0119570940732955,60.0,13.095580101013184,0.0,-7.8511732226616e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.0001007094397209,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0001060522263287,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,7.83297946327366e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.000106052000774,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.0005030635511502,284.9130859375,294.1499938964844,297.01641845703125,292.2529296875,297.84735107421875,297.0595703125,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730942012742,1.441126418200156e-08,0.0010730798821896,-0.0367898382246494,0.0,0.0,0.0,-0.0119570940732955,60.0,13.095580101013184,0.0,-7.8511732226616e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001005435042316,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0001058774869306,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,7.820073369657621e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.000105877261376,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0005022346740588,284.91131591796875,294.1499938964844,296.97869873046875,292.24957275390625,297.83087158203125,297.0271911621094,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325270459,1.4204434073405992e-08,0.0010713110677897,-0.0362489148974418,0.0,0.0,0.0,-0.0118545591831207,60.0,13.056463241577148,0.0,-7.825313730336347e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001005435042316,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0001058774869306,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,7.820073369657621e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.000105877261376,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0005022346740588,284.91131591796875,294.1499938964844,296.97869873046875,292.24957275390625,297.83087158203125,297.0271911621094,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325270459,1.4204434073405992e-08,0.0010713110677897,-0.0362489148974418,0.0,0.0,0.0,-0.0118545591831207,60.0,13.056463241577148,0.0,-7.825313730336347e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0001004583464236,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.000105787818029,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,7.81345006544143e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0001057875924743,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,0.0005018092924728,284.9104919433594,294.1499938964844,296.9583435058594,292.24761962890625,297.82244873046875,297.00946044921875,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704168817028,1.4098292311359728e-08,0.0010704027954488,-0.0359713099896907,0.0,0.0,0.0,-0.0118019366636872,60.0,13.035826683044434,0.0,-7.812059266143478e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0001003723373287,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0001056972396327,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,7.806759822415188e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.000105697014078,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0005013796617276,284.9096984863281,294.1499938964844,296.93707275390625,292.2454528808594,297.8139038085937,296.9910888671875,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694999946281,1.3991081182496146e-08,0.0010694859083741,-0.0356908999383449,0.0,0.0,0.0,-0.0117487870156764,60.0,13.014766693115234,0.0,-7.798683299142797e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001001979399006,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0001055135871865,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.793195254635066e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.0001055133616318,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0005005085258744,284.9081726074219,294.1499938964844,296.891845703125,292.2406005859375,297.79656982421875,296.9527893066406,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676427045837,1.3773707507880316e-08,0.0010676289675757,-0.0351223312318325,0.0,0.0,0.0,-0.011641033925116,60.0,12.971599578857422,0.0,-7.77159741005562e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001001979399006,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0001055135871865,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.793195254635066e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.0001055133616318,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0005005085258744,284.9081726074219,294.1499938964844,296.891845703125,292.2406005859375,297.79656982421875,296.9527893066406,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676427045837,1.3773707507880316e-08,0.0010676289675757,-0.0351223312318325,0.0,0.0,0.0,-0.011641033925116,60.0,12.971599578857422,0.0,-7.77159741005562e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0001000182019197,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001053243031492,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,7.779215229675174e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0001053240848705,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,0.0004996107309125,284.90679931640625,294.1499938964844,296.84326171875,292.2350158691406,297.778564453125,296.9106140136719,285.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657265083864,1.3549680488722517e-08,0.0010657128877937,-0.0345363281667232,0.0,0.0,0.0,-0.011529971845448,60.0,12.925873756408691,0.0,-7.743732055587317e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0001000182019197,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001053243031492,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,7.779215229675174e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0001053240848705,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,0.0004996107309125,284.90679931640625,294.1499938964844,296.84326171875,292.2350158691406,297.778564453125,296.9106140136719,285.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657265083864,1.3549680488722517e-08,0.0010657128877937,-0.0345363281667232,0.0,0.0,0.0,-0.011529971845448,60.0,12.925873756408691,0.0,-7.743732055587317e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,9.983482595998794e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0001051311992341,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,7.76495216996409e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,0.0001051309809554,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0004986947169527,284.9055480957031,294.1499938964844,296.7916564941406,292.2287292480469,297.760009765625,296.86553955078125,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637721279636,1.3321121095088984e-08,0.0010637588566169,-0.0339384339749813,0.0,0.0,0.0,-0.0114166671410202,60.0,12.87833309173584,0.0,-7.71535439980653e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,9.983482595998794e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0001051311992341,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,7.76495216996409e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,0.0001051309809554,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0004986947169527,284.9055480957031,294.1499938964844,296.7916564941406,292.2287292480469,297.760009765625,296.86553955078125,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637721279636,1.3321121095088984e-08,0.0010637588566169,-0.0339384339749813,0.0,0.0,0.0,-0.0114166671410202,60.0,12.87833309173584,0.0,-7.71535439980653e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,9.964819764718412e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,0.000104934668343,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,7.750436634523794e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0001049344573402,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0004977625212632,284.9044494628906,294.1499938964844,296.7372436523437,292.22174072265625,297.74078369140625,296.8175964355469,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617829393595,1.3088517825110556e-08,0.0010617699008435,-0.0333299227058887,0.0,0.0,0.0,-0.0113013554364442,60.0,12.828985214233398,0.0,-7.686527681016744e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,9.964819764718412e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,0.000104934668343,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,7.750436634523794e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0001049344573402,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0004977625212632,284.9044494628906,294.1499938964844,296.7372436523437,292.22174072265625,297.74078369140625,296.8175964355469,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617829393595,1.3088517825110556e-08,0.0010617699008435,-0.0333299227058887,0.0,0.0,0.0,-0.0113013554364442,60.0,12.828985214233398,0.0,-7.686527681016744e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,9.955377026926726e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,0.0001048352278303,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,7.743092282908037e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0001048350168275,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0004972908063791,284.9039306640625,294.1499938964844,296.7090759277344,292.218017578125,297.7308654785156,296.7923583984375,285.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607752483338,1.2970823526359254e-08,0.0010607622098177,-0.0330220088362693,0.0,0.0,0.0,-0.0112430034205317,60.0,12.803529739379885,0.0,-7.671962976019131e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,9.945897181751208e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0001047354016918,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,7.735718827461824e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.000104735190689,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0004968172870576,284.9034729003906,294.1499938964844,296.6803283691406,292.2141418457031,297.72076416015625,296.7666015625,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597648797556,1.2852673592078645e-08,0.0010597519576549,-0.0327128954231739,0.0,0.0,0.0,-0.0111844316124916,60.0,12.777754783630373,0.0,-7.657354927914639e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.926835627993567e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0001045346580212,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,7.720892608631402e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0001045344542944,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0004958651261404,284.902587890625,294.1499938964844,296.6211853027344,292.2059020996094,297.70025634765625,296.7139587402344,285.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577348293736,1.261509385841464e-08,0.0010577222565189,-0.0320912897586822,0.0,0.0,0.0,-0.0110666621476411,60.0,12.725499153137209,0.0,-7.628023013239726e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.926835627993567e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0001045346580212,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,7.720892608631402e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0001045344542944,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0004958651261404,284.902587890625,294.1499938964844,296.6211853027344,292.2059020996094,297.70025634765625,296.7139587402344,285.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577348293736,1.261509385841464e-08,0.0010577222565189,-0.0320912897586822,0.0,0.0,0.0,-0.0110666621476411,60.0,12.725499153137209,0.0,-7.628023013239726e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,9.91531924228184e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0001044133896357,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,7.711935904808342e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0001044131859089,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.0004952899180352,284.9021301269531,294.1499938964844,296.584716796875,292.20068359375,297.6875,296.68096923828125,285.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565060656517,1.2471566890326358e-08,0.0010564936092123,-0.0317157469689846,0.0,0.0,0.0,-0.0109955025836825,60.0,12.693252563476562,0.0,-7.6103304991193e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.907616913551465e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,0.0001043322772602,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,7.705944881308824e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,0.0001043320808093,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0004949051653966,284.9018249511719,294.1499938964844,296.56005859375,292.19708251953125,297.6789855957031,296.6589660644531,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556863853707,1.2375570790368329e-08,0.0010556739289313,-0.0314645618200302,0.0,0.0,0.0,-0.0109479194507002,60.0,12.671753883361816,0.0,-7.598508489081723e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,9.88836764008738e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0001041295690811,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,7.690972415730357e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,0.0001041293653543,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0004939435748383,284.9012145996094,294.1499938964844,296.49725341796875,292.1877136230469,297.6569519042969,296.6020202636719,285.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536347981542,1.2135656035638933e-08,0.0010536226909607,-0.0308367740362882,0.0,0.0,0.0,-0.0108289839699864,60.0,12.616748809814451,0.0,-7.56900249143655e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
