time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,9.88836764008738e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0001041295690811,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,7.690972415730357e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,0.0001041293653543,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0004939435748383,284.9012145996094,294.1499938964844,296.49725341796875,292.1877136230469,297.6569519042969,296.6020202636719,285.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536347981542,1.2135656035638933e-08,0.0010536226909607,-0.0308367740362882,0.0,0.0,0.0,-0.0108289839699864,60.0,12.616748809814451,0.0,-7.56900249143655e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,9.869136556517331e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,0.0001039270500768,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,7.67601522966288e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.000103926853626,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0004929829738102,284.90069580078125,294.1499938964844,296.4330444335937,292.1778259277344,297.6342163085937,296.54345703125,285.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515851899981,1.1895981089082852e-08,0.0010515733156353,-0.0302095767110586,0.0,0.0,0.0,-0.0107101676985621,60.0,12.56072998046875,0.0,-7.539583890547874e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,9.869136556517331e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,0.0001039270500768,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,7.67601522966288e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.000103926853626,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0004929829738102,284.90069580078125,294.1499938964844,296.4330444335937,292.1778259277344,297.6342163085937,296.54345703125,285.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515851899981,1.1895981089082852e-08,0.0010515733156353,-0.0302095767110586,0.0,0.0,0.0,-0.0107101676985621,60.0,12.56072998046875,0.0,-7.539583890547874e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,9.859575220616534e-05,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0001038263653754,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,7.668577745789662e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,0.0001038261689245,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0004925053799524,284.9005126953125,294.1499938964844,296.4005126953125,292.1726989746094,297.6224975585937,296.51348876953125,285.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505644604563,1.1776812414154849e-08,0.0010505527025088,-0.0298977196216583,0.0,0.0,0.0,-0.0106510827317833,60.0,12.532328605651855,0.0,-7.52497797407159e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,9.850039350567386e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.0001037259426084,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,7.661160634597763e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0001037257461575,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0004920290666632,284.9003295898437,294.1499938964844,296.3677062988281,292.1674499511719,297.610595703125,296.4832458496094,285.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495480382815,1.1657963483457934e-08,0.0010495363967493,-0.0295866876840591,0.0,0.0,0.0,-0.0105921644717454,60.0,12.503727912902832,0.0,-7.510424637757751e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,9.831013449002056e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,0.0001035255918395,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,7.646362792002037e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.0001035254026646,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0004910787101835,284.9000549316406,294.1499938964844,296.301513671875,292.1566772460937,297.5863342285156,296.42218017578125,285.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475219460204,1.1420850931642691e-08,0.0010475105373188,-0.028966125100851,0.0,0.0,0.0,-0.0104746250435709,60.0,12.446182250976562,0.0,-7.481433073053267e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,9.831013449002056e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,0.0001035255918395,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,7.646362792002037e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.0001035254026646,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0004910787101835,284.9000549316406,294.1499938964844,296.301513671875,292.1566772460937,297.5863342285156,296.42218017578125,285.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475219460204,1.1420850931642691e-08,0.0010475105373188,-0.028966125100851,0.0,0.0,0.0,-0.0104746250435709,60.0,12.446182250976562,0.0,-7.481433073053267e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.812174539547414e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,0.0001033271983033,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,7.631709740962833e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0001033270091284,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0004901376669295,284.89990234375,294.1499938964844,296.2347412109375,292.1455078125,297.5613708496094,296.3602294921875,285.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455141309648,1.1186059190038122e-08,0.0010455029550939,-0.0283516068011522,0.0,0.0,0.0,-0.0103582302108407,60.0,12.388081550598145,0.0,-7.452779726691008e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.812174539547414e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,0.0001033271983033,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,7.631709740962833e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0001033270091284,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0004901376669295,284.89990234375,294.1499938964844,296.2347412109375,292.1455078125,297.5613708496094,296.3602294921875,285.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455141309648,1.1186059190038122e-08,0.0010455029550939,-0.0283516068011522,0.0,0.0,0.0,-0.0103582302108407,60.0,12.388081550598145,0.0,-7.452779726691008e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,9.793574281502516e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001031313295243,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,7.617242954438552e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,0.0001031311476253,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.000489208556246,284.8998413085937,294.1499938964844,296.1676330566406,292.134033203125,297.53570556640625,296.297607421875,285.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435319272801,1.0954249063388488e-08,0.0010435209842398,-0.0277448631823062,0.0,0.0,0.0,-0.0102433124557137,60.0,12.32957649230957,0.0,-7.424544890000109e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,9.793574281502516e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001031313295243,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,7.617242954438552e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,0.0001031311476253,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.000489208556246,284.8998413085937,294.1499938964844,296.1676330566406,292.134033203125,297.53570556640625,296.297607421875,285.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435319272801,1.0954249063388488e-08,0.0010435209842398,-0.0277448631823062,0.0,0.0,0.0,-0.0102433124557137,60.0,12.32957649230957,0.0,-7.424544890000109e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.77525778580457e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.000102938436612,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,7.602996629429981e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.000102938254713,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,0.0004882935900241,284.89990234375,294.1499938964844,296.1005249023437,292.1222839355469,297.50933837890625,296.2345886230469,285.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725967669600324e-08,0.0010415691649541,-0.0271473247557878,0.0,0.0,0.0,-0.0101301446557044,60.0,12.270844459533691,0.0,-7.396791801284054e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.77525778580457e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.000102938436612,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,7.602996629429981e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.000102938254713,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,0.0004882935900241,284.89990234375,294.1499938964844,296.1005249023437,292.1222839355469,297.50933837890625,296.2345886230469,285.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725967669600324e-08,0.0010415691649541,-0.0271473247557878,0.0,0.0,0.0,-0.0101301446557044,60.0,12.270844459533691,0.0,-7.396791801284054e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,9.7662748885341e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,0.000102843841887,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,7.596009527333081e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.000102843667264,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0004878448962699,284.8999938964844,294.1499938964844,296.0670471191406,292.1163330078125,297.495849609375,296.2029724121094,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406204964965,1.0614015444332381e-08,0.0010406099027022,-0.0268542747944593,0.0,0.0,0.0,-0.0100746350362896,60.0,12.241484642028809,0.0,-7.383200539834436e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.7573603852652e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001027499674819,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,7.589076267322525e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0001027497928589,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0004873996076639,284.90008544921875,294.1499938964844,296.0336303710937,292.1103515625,297.4821472167969,296.17138671875,285.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396704310551,1.0502914982168932e-08,0.0010396598372608,-0.026563448831439,0.0,0.0,0.0,-0.010019558481872,60.0,12.2121000289917,0.0,-7.36972438630801e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,9.739663801155984e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0001025636083795,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,7.575311610708013e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0001025634337565,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,0.0004865156370215,284.900390625,294.1499938964844,295.96728515625,292.0982971191406,297.4543151855469,296.1083068847656,285.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103778578341,1.0282367846059516e-08,0.0010377755388617,-0.025986099615693,0.0,0.0,0.0,-0.0099102314561605,60.0,12.153388023376465,0.0,-7.343009400528899e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,9.739663801155984e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0001025636083795,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,7.575311610708013e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0001025634337565,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,0.0004865156370215,284.900390625,294.1499938964844,295.96728515625,292.0982971191406,297.4543151855469,296.1083068847656,285.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103778578341,1.0282367846059516e-08,0.0010377755388617,-0.025986099615693,0.0,0.0,0.0,-0.0099102314561605,60.0,12.153388023376465,0.0,-7.343009400528899e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.727851283969358e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,0.0001024392186081,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,7.566123531432822e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0001024390367092,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.000485925556859,284.900634765625,294.1499938964844,295.9225769042969,292.0900573730469,297.43505859375,296.06561279296875,285.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365260532125,1.013514783210212e-08,0.0010365159250795,-0.0256006922572851,0.0,0.0,0.0,-0.0098372437059879,60.0,12.113658905029297,0.0,-7.325203910113488e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,9.722268441691996e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001023804288706,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,7.561781967524439e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,0.0001023802542476,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,0.0004856467130593,284.9007568359375,294.1499938964844,295.9017028808594,292.086181640625,297.42596435546875,296.0455322265625,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359323350712,1.0065575928308592e-08,0.0010359222069382,-0.0254185572266578,0.0,0.0,0.0,-0.0098027605563402,60.0,12.094963073730469,0.0,-7.316797479006709e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.705194679554552e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.000102200632682,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,7.548501889687032e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,0.000102200458059,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,0.0004847938544116,284.9012451171875,294.1499938964844,295.8371887207031,292.0740966796875,297.3970642089844,295.9832458496094,285.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341129964217,9.852791471587352e-09,0.0010341032175347,-0.0248614829033613,0.0,0.0,0.0,-0.0096972761675715,60.0,12.03681182861328,0.0,-7.29111491182266e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.705194679554552e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.000102200632682,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,7.548501889687032e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,0.000102200458059,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,0.0004847938544116,284.9012451171875,294.1499938964844,295.8371887207031,292.0740966796875,297.3970642089844,295.9832458496094,285.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341129964217,9.852791471587352e-09,0.0010341032175347,-0.0248614829033613,0.0,0.0,0.0,-0.0096972761675715,60.0,12.03681182861328,0.0,-7.29111491182266e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.688410500530154e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,0.0001020238778437,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,7.535447366535664e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0001020237104967,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,0.0004839554603677,284.9017944335937,294.1499938964844,295.7740173339844,292.06207275390625,297.3676452636719,295.9217529296875,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643613907428517e-09,0.0010323150781914,-0.0243138279765844,0.0,0.0,0.0,-0.0095935808494687,60.0,11.979140281677246,0.0,-7.26591196098525e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.688410500530154e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,0.0001020238778437,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,7.535447366535664e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0001020237104967,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,0.0004839554603677,284.9017944335937,294.1499938964844,295.7740173339844,292.06207275390625,297.3676452636719,295.9217529296875,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643613907428517e-09,0.0010323150781914,-0.0243138279765844,0.0,0.0,0.0,-0.0095935808494687,60.0,11.979140281677246,0.0,-7.26591196098525e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,9.680178482085466e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0001019371920847,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,7.529044523835182e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0001019370247377,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,0.0004835442523472,284.9021301269531,294.1499938964844,295.7430114746094,292.05615234375,297.3526916503906,295.8914794921875,285.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314445244148,9.541018641812116e-09,0.0010314349783584,-0.0240452159196138,0.0,0.0,0.0,-0.0095427054911851,60.0,11.950645446777344,0.0,-7.253566280951419e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,9.67198284342885e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0001018508846755,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,7.522670057369396e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0001018507173284,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.0004831348487641,284.9024963378906,294.1499938964844,295.71246337890625,292.0502624511719,297.33758544921875,295.8615417480469,285.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438874570832922e-09,0.0010305615141987,-0.0237777773290872,0.0,0.0,0.0,-0.0094920685514807,60.0,11.922282218933104,0.0,-7.241285970849276e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.655646135797724e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0001016788519336,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,7.509963324991986e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001016786845866,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0004823188355658,284.9032592773437,294.1499938964844,295.6528015136719,292.0387268066406,297.30712890625,295.8023681640625,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.23528453711242e-09,0.0010288232006132,-0.023244708776474,0.0,0.0,0.0,-0.0093911532312631,60.0,11.86593246459961,0.0,-7.216839037482714e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.655646135797724e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0001016788519336,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,7.509963324991986e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001016786845866,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0004823188355658,284.9032592773437,294.1499938964844,295.6528015136719,292.0387268066406,297.30712890625,295.8023681640625,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.23528453711242e-09,0.0010288232006132,-0.023244708776474,0.0,0.0,0.0,-0.0093911532312631,60.0,11.86593246459961,0.0,-7.216839037482714e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,9.639583731768651e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.000101509700471,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,7.497469778172672e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.000101509533124,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0004815164720639,284.90411376953125,294.1499938964844,295.5953063964844,292.02752685546875,297.2762451171875,295.74462890625,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035100667631468e-09,0.001027112128213,-0.0227205455303192,0.0,0.0,0.0,-0.0092919170856475,60.0,11.810511589050291,0.0,-7.192841877667888e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,9.639583731768651e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.000101509700471,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,7.497469778172672e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.000101509533124,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0004815164720639,284.90411376953125,294.1499938964844,295.5953063964844,292.02752685546875,297.2762451171875,295.74462890625,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035100667631468e-09,0.001027112128213,-0.0227205455303192,0.0,0.0,0.0,-0.0092919170856475,60.0,11.810511589050291,0.0,-7.192841877667888e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,9.623770893085748e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,0.0001013431756291,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,7.485171227017418e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.000101343015558,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0004807266232091,284.90509033203125,294.1499938964844,295.540283203125,292.0167541503906,297.2449951171875,295.68878173828125,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,11.75623893737793,0.0,-7.16925754318254e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,9.623770893085748e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,0.0001013431756291,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,7.485171227017418e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.000101343015558,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0004807266232091,284.90509033203125,294.1499938964844,295.540283203125,292.0167541503906,297.2449951171875,295.68878173828125,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,11.75623893737793,0.0,-7.16925754318254e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,9.608155232854187e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001011787317111,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,7.473025470972061e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.000101178578916,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.0004799465823452,284.9061584472656,294.1499938964844,295.4879455566406,292.00653076171875,297.2134094238281,295.6349182128906,285.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342108997107e-09,0.001023762859404,-0.0216949097812175,0.0,0.0,0.0,-0.0090977437794208,60.0,11.703143119812012,0.0,-7.146004321612055e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,9.608155232854187e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001011787317111,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,7.473025470972061e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.000101178578916,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.0004799465823452,284.9061584472656,294.1499938964844,295.4879455566406,292.00653076171875,297.2134094238281,295.6349182128906,285.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342108997107e-09,0.001023762859404,-0.0216949097812175,0.0,0.0,0.0,-0.0090977437794208,60.0,11.703143119812012,0.0,-7.146004321612055e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,9.600471094017848e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0001010978230624,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,7.467048999387771e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,0.0001010976629913,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.000479562790133,284.9067077636719,294.1499938964844,295.462890625,292.0016784667969,297.197509765625,295.6089782714844,285.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547662133651102e-09,0.0010229409672319,-0.0214441493153572,0.0,0.0,0.0,-0.0090502565726637,60.0,11.677233695983888,0.0,-7.13457737333556e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.592820424586536e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,0.0001010172491078,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,7.46109799365513e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0001010170963127,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0004791805986315,284.9073181152344,294.1499938964844,295.4385986328125,291.9969482421875,297.1815185546875,295.5836486816406,285.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452312627582614e-09,0.0010221255943179,-0.0211944598704576,0.0,0.0,0.0,-0.0090029882267117,60.0,11.651651382446287,0.0,-7.123207268477928e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.577568562235685e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,0.0001008566323434,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,7.449235272360966e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.0001008564795483,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0004784187185578,284.9085388183594,294.1499938964844,295.3925170898437,291.98809814453125,297.14947509765625,295.5343017578125,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.26223445216101e-09,0.0010205029975622,-0.0206966865807771,0.0,0.0,0.0,-0.0089087719097733,60.0,11.601279258728027,0.0,-7.100568666373874e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.577568562235685e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,0.0001008566323434,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,7.449235272360966e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.0001008564795483,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0004784187185578,284.9085388183594,294.1499938964844,295.3925170898437,291.98809814453125,297.14947509765625,295.5343017578125,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.26223445216101e-09,0.0010205029975622,-0.0206966865807771,0.0,0.0,0.0,-0.0089087719097733,60.0,11.601279258728027,0.0,-7.100568666373874e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.566172229824588e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001007366226986,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,7.440370973199606e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0001007364699034,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0004778494767379,284.9095458984375,294.1499938964844,295.35986328125,291.98193359375,297.125,295.498779296875,285.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120208505602022e-09,0.0010192873887717,-0.0203247424215078,0.0,0.0,0.0,-0.0088383574038743,60.0,11.564315795898438,0.0,-7.08367693391665e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,9.562563354847951e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0001006986203719,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,7.437563908752054e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0001006984675768,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.000477669207612,284.9098815917969,294.1499938964844,295.3500061035156,291.9801025390625,297.1172790527344,295.4877319335937,285.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189121821895,8.075233814963667e-09,0.0010189041495323,-0.0202069599181413,0.0,0.0,0.0,-0.0088160680606961,60.0,11.552746772766112,0.0,-7.078331520915526e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
