time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226860,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,9.547724039293826e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001005423546303,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,7.426022784784436e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001005422018351,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004769279621541,284.91131591796875,294.1499938964844,295.31134033203125,291.97296142578125,297.0850524902344,295.4440612792969,285.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890305298019484e-09,0.0010173227638006,-0.0197226461023092,0.0,0.0,0.0,-0.0087243914604187,60.0,11.506024360656738,-0.0,-7.056375750380539e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,9.547724039293826e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001005423546303,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,7.426022784784436e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001005422018351,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004769279621541,284.91131591796875,294.1499938964844,295.31134033203125,291.97296142578125,297.0850524902344,295.4440612792969,285.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890305298019484e-09,0.0010173227638006,-0.0197226461023092,0.0,0.0,0.0,-0.0087243914604187,60.0,11.506024360656738,-0.0,-7.056375750380539e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.532974945614114e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0001003870347631,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,7.414550782414153e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001003868892439,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0004761912277899,284.9128112792969,294.1499938964844,295.2765808105469,291.9667358398437,297.05279541015625,295.4034423828125,285.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706495885884124e-09,0.0010157510405406,-0.0192412510514259,0.0,0.0,0.0,-0.0086332689970731,60.0,11.461130142211914,-0.0,-7.03458624684572e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.532974945614114e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0001003870347631,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,7.414550782414153e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001003868892439,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0004761912277899,284.9128112792969,294.1499938964844,295.2765808105469,291.9667358398437,297.05279541015625,295.4034423828125,285.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706495885884124e-09,0.0010157510405406,-0.0192412510514259,0.0,0.0,0.0,-0.0086332689970731,60.0,11.461130142211914,-0.0,-7.03458624684572e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,9.52566770138219e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0001003100842353,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,7.408867531921715e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.0001003099387162,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,0.0004758262075483,284.9136047363281,294.1499938964844,295.26055908203125,291.9639587402344,297.0367126464844,295.3846130371094,285.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.615426511620171e-09,0.0010149695444852,-0.0190027374774217,0.0,0.0,0.0,-0.0085881082341074,60.0,11.439550399780272,-0.0,-7.023803050287827e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.518372098682448e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0001002332573989,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,7.403193012578413e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.0001002331118797,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0004754617984872,284.9144287109375,294.1499938964844,295.24542236328125,291.9613647460937,297.0206298828125,295.3665771484375,285.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524506351330729e-09,0.0010141920065507,-0.0187646094709634,0.0,0.0,0.0,-0.0085430350154638,60.0,11.418359756469728,-0.0,-7.013046143811152e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,9.50377798289992e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,0.0001000795673462,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,7.391841791104525e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.000100079429103,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0004747328057419,284.9161071777344,294.1499938964844,295.2176208496094,291.956787109375,296.98858642578125,295.3320617675781,285.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342636276774783e-09,0.0010126392589882,-0.0182882640510797,0.0,0.0,0.0,-0.0084528857842087,60.0,11.376825332641602,-0.0,-6.99155222605441e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,9.50377798289992e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,0.0001000795673462,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,7.391841791104525e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.000100079429103,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0004747328057419,284.9161071777344,294.1499938964844,295.2176208496094,291.956787109375,296.98858642578125,295.3320617675781,285.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342636276774783e-09,0.0010126392589882,-0.0182882640510797,0.0,0.0,0.0,-0.0084528857842087,60.0,11.376825332641602,-0.0,-6.99155222605441e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.489274816587567e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.992684499593452e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,7.380561146419495e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.992669947678225e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0004740083531942,284.9178771972656,294.1499938964844,295.1929626464844,291.95294189453125,296.95672607421875,295.30059814453125,285.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.161895076990277e-09,0.0010110937291756,-0.0178148653358221,0.0,0.0,0.0,-0.0083632841706275,60.0,11.336978912353516,-0.0,-6.970224575297834e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.489274816587567e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.992684499593452e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,7.380561146419495e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.992669947678225e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0004740083531942,284.9178771972656,294.1499938964844,295.1929626464844,291.95294189453125,296.95672607421875,295.30059814453125,285.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.161895076990277e-09,0.0010110937291756,-0.0178148653358221,0.0,0.0,0.0,-0.0083632841706275,60.0,11.336978912353516,-0.0,-6.970224575297834e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,9.474873513681814e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.977518493542448e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,7.36935980967246e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,9.97750466922298e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0004732889938168,284.9197082519531,294.1499938964844,295.171142578125,291.9497985839844,296.9250793457031,295.2720031738281,285.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095660109072,6.9824261927919914e-09,0.0010095590259879,-0.0173447895795106,0.0,0.0,0.0,-0.008274313993752,60.0,11.298688888549805,-0.0,-6.94907953402435e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,9.474873513681814e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.977518493542448e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,7.36935980967246e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,9.97750466922298e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0004732889938168,284.9197082519531,294.1499938964844,295.171142578125,291.9497985839844,296.9250793457031,295.2720031738281,285.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095660109072,6.9824261927919914e-09,0.0010095590259879,-0.0173447895795106,0.0,0.0,0.0,-0.008274313993752,60.0,11.298688888549805,-0.0,-6.94907953402435e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.460571163799614e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,9.962457261281088e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,7.358235598076135e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.96244343696162e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,0.0004725745529867,284.921630859375,294.1499938964844,295.15191650390625,291.947265625,296.89373779296875,295.2461242675781,285.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804186991615779e-09,0.0010080350330099,-0.0168779212981462,0.0,0.0,0.0,-0.0081859538331627,60.0,11.261862754821776,-0.0,-6.928110707349333e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.460571163799614e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,9.962457261281088e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,7.358235598076135e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.96244343696162e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,0.0004725745529867,284.921630859375,294.1499938964844,295.15191650390625,291.947265625,296.89373779296875,295.2461242675781,285.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804186991615779e-09,0.0010080350330099,-0.0168779212981462,0.0,0.0,0.0,-0.0081859538331627,60.0,11.261862754821776,-0.0,-6.928110707349333e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.453491657041012e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,9.955001587513834e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,7.352729153353721e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,9.954988490790127e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,0.0004722209123428,284.9226379394531,294.1499938964844,295.1432189941406,291.9462280273437,296.878173828125,295.2344055175781,285.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715957123759608e-09,0.0010072781005874,-0.0166468154639005,0.0,0.0,0.0,-0.0081422021612524,60.0,11.24411678314209,-0.0,-6.917743178291857e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,9.446423791814595e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.947559010470286e-05,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,7.347232167376205e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.94754518615082e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,0.0004718678537756,284.9236755371094,294.1499938964844,295.13507080078125,291.9453430175781,296.8627319335937,295.22332763671875,285.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627879578502416e-09,0.0010065248934552,-0.0164161045104265,0.0,0.0,0.0,-0.0080985380336642,60.0,11.226670265197754,-0.0,-6.907401228772869e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.432295337319374e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.932680404745042e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,7.336242560995743e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,9.932667308021335e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,0.0004711621149908,284.9257507324219,294.1499938964844,295.1203308105469,291.94390869140625,296.83203125,295.2023620605469,285.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451812861740791e-09,0.0010050213895738,-0.0159549061208963,0.0,0.0,0.0,-0.008011263795197,60.0,11.192400932312012,-0.0,-6.886750014700739e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.432295337319374e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.932680404745042e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,7.336242560995743e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,9.932667308021335e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,0.0004711621149908,284.9257507324219,294.1499938964844,295.1203308105469,291.94390869140625,296.83203125,295.2023620605469,285.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451812861740791e-09,0.0010050213895738,-0.0159549061208963,0.0,0.0,0.0,-0.008011263795197,60.0,11.192400932312012,-0.0,-6.886750014700739e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,9.420531569048762e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,9.920293086906896e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,7.327093044295907e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,9.92027999018319e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,0.0004705745086539,284.9275817871094,294.1499938964844,295.109375,291.94305419921875,296.8065490722656,295.1865539550781,285.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052154608556066e-09,0.0010037671308964,-0.0155708929523825,0.0,0.0,0.0,-0.0079385861754417,60.0,11.16455364227295,-0.0,-6.869579038948359e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.418278932571412e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.917921124724673e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,7.325341721298173e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.917908028000966e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0004704619932454,284.92791748046875,294.1499938964844,295.107421875,291.94293212890625,296.8016967773437,295.1835327148437,285.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035340674221,6.277148134614663e-09,0.0010035277809947,-0.0154973687604069,0.0,0.0,0.0,-0.0079246750101447,60.0,11.159249305725098,-0.0,-6.86629419988094e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.404386219102888e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,9.903290629154073e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.314535469049588e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,9.903277532430366e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,0.0004697680124081,284.93017578125,294.1499938964844,295.0961303710937,291.9423217773437,296.771728515625,295.16668701171875,285.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1040155152625175e-09,0.001002047327347,-0.015043837018311,0.0,0.0,0.0,-0.0078388461843132,60.0,11.127144813537598,-0.0,-6.846047995168193e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.404386219102888e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,9.903290629154073e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.314535469049588e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,9.903277532430366e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,0.0004697680124081,284.93017578125,294.1499938964844,295.0961303710937,291.9423217773437,296.771728515625,295.16668701171875,285.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1040155152625175e-09,0.001002047327347,-0.015043837018311,0.0,0.0,0.0,-0.0078388461843132,60.0,11.127144813537598,-0.0,-6.846047995168193e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.39061283133924e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.888786007650197e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,7.303822349058464e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,9.888773638522252e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0004690799978561,284.9324951171875,294.1499938964844,295.0862121582031,291.9420471191406,296.7421569824219,295.151611328125,285.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323710388525805e-09,0.0010005795629695,-0.0145941954106092,0.0,0.0,0.0,-0.0077537535689771,60.0,11.09597396850586,-0.0,-6.826005005677871e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.39061283133924e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.888786007650197e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,7.303822349058464e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,9.888773638522252e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0004690799978561,284.9324951171875,294.1499938964844,295.0862121582031,291.9420471191406,296.7421569824219,295.151611328125,285.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323710388525805e-09,0.0010005795629695,-0.0145941954106092,0.0,0.0,0.0,-0.0077537535689771,60.0,11.09597396850586,-0.0,-6.826005005677871e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.383804717799649e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,9.881617006612942e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,7.298527634702623e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,9.881604637484998e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,0.0004687399487011,284.9336853027344,294.1499938964844,295.0816650390625,291.9420166015625,296.72760009765625,295.14483642578125,285.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.847532680292033e-09,0.0009998520836234,-0.0143719492480158,0.0,0.0,0.0,-0.0077116857282817,60.0,11.080784797668455,-0.0,-6.81610927699694e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,9.377016249345616e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,9.874468378257006e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,7.29324747226201e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.874456009129062e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0004684008599724,284.9349060058594,294.1499938964844,295.07733154296875,291.9420471191406,296.713134765625,295.138427734375,285.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.7629372385292754e-09,0.0009991286788135,-0.0141503363847732,0.0,0.0,0.0,-0.0076697478070855,60.0,11.065778732299805,-0.0,-6.806249075452797e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.363469871459527e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.860203135758638e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,7.282711158040911e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,9.860190766630694e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,0.0004677242250181,284.9373779296875,294.1499938964844,295.0693359375,291.94219970703125,296.6844482421875,295.1263427734375,285.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.59413004808107e-09,0.0009976866422221,-0.0137081099674105,0.0,0.0,0.0,-0.0075860703364014,60.0,11.036126136779783,-0.0,-6.786594042296201e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.363469871459527e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.860203135758638e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,7.282711158040911e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,9.860190766630694e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,0.0004677242250181,284.9373779296875,294.1499938964844,295.0693359375,291.94219970703125,296.6844482421875,295.1263427734375,285.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.59413004808107e-09,0.0009976866422221,-0.0137081099674105,0.0,0.0,0.0,-0.0075860703364014,60.0,11.036126136779783,-0.0,-6.786594042296201e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.350072650704532e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.846094326348977e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,7.272290531545877e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,9.846082684816793e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0004670549824368,284.9399108886719,294.1499938964844,295.0619201660156,291.9425048828125,296.6561889648437,295.1153564453125,285.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271711569242614e-09,0.0009962590411305,-0.0132707161828875,0.0,0.0,0.0,-0.0075033018365502,60.0,11.00701141357422,-0.0,-6.767182725297971e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.350072650704532e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.846094326348977e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,7.272290531545877e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,9.846082684816793e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0004670549824368,284.9399108886719,294.1499938964844,295.0619201660156,291.9425048828125,296.6561889648437,295.1153564453125,285.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271711569242614e-09,0.0009962590411305,-0.0132707161828875,0.0,0.0,0.0,-0.0075033018365502,60.0,11.00701141357422,-0.0,-6.767182725297971e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,9.336824587080628e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.83214340521954e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.261986320372671e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,9.832131763687356e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004663932195398,284.9425354003906,294.1499938964844,295.0548400878906,291.9428405761719,296.6283264160156,295.1053161621094,285.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262078328627241e-09,0.0009948472725227,-0.0128382053226232,0.0,0.0,0.0,-0.0074214576743543,60.0,10.978349685668944,-0.0,-6.748015835000842e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,9.336824587080628e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.83214340521954e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.261986320372671e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,9.832131763687356e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004663932195398,284.9425354003906,294.1499938964844,295.0548400878906,291.9428405761719,296.6283264160156,295.1053161621094,285.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262078328627241e-09,0.0009948472725227,-0.0128382053226232,0.0,0.0,0.0,-0.0074214576743543,60.0,10.978349685668944,-0.0,-6.748015835000842e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.323730046162382e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,9.81835401034914e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,7.251801434904337e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.818342368816956e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0004657391109503,284.9452209472656,294.1499938964844,295.0478515625,291.9431457519531,296.60089111328125,295.09600830078125,285.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899080735464e-09,0.00099345180206,-0.0124107003211975,0.0,0.0,0.0,-0.0073405620642006,60.0,10.950034141540527,-0.0,-6.729096924118494e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.323730046162382e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,9.81835401034914e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,7.251801434904337e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.818342368816956e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0004657391109503,284.9452209472656,294.1499938964844,295.0478515625,291.9431457519531,296.60089111328125,295.09600830078125,285.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899080735464e-09,0.00099345180206,-0.0124107003211975,0.0,0.0,0.0,-0.0073405620642006,60.0,10.950034141540527,-0.0,-6.729096924118494e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,9.317271906184033e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,9.811553900362924e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,7.246778841363266e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,9.81154225883074e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0004654165531974,284.94659423828125,294.1499938964844,295.0443115234375,291.9432983398437,296.5873413085937,295.0916442871094,285.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.0184270072861645e-09,0.0009927623905241,-0.0121998749673366,0.0,0.0,0.0,-0.0073006618767976,60.0,10.935989379882812,-0.0,-6.719777445596264e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.31084796320647e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,9.804788714973256e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,7.241782441269606e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,9.804776345845312e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0004650956252589,284.947998046875,294.1499938964844,295.04071044921875,291.9433898925781,296.5739440917969,295.0873718261719,285.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099208264146,4.9383661604451845e-09,0.0009920777520164,-0.0119901234284043,0.0,0.0,0.0,-0.0072609726339578,60.0,10.92198371887207,-0.0,-6.710511968321954e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,9.29806919884868e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,9.791331831365824e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,7.231843483168632e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,9.79132018983364e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0004644573200494,284.9508361816406,294.1499938964844,295.0331115722656,291.9434509277344,296.54736328125,295.0790100097656,285.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127316112408e-09,0.0009907169733196,-0.0115729281678795,0.0,0.0,0.0,-0.0071820351295173,60.0,10.89402198791504,-0.0,-6.692101095495674e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,9.29806919884868e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,9.791331831365824e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,7.231843483168632e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,9.79132018983364e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0004644573200494,284.9508361816406,294.1499938964844,295.0331115722656,291.9434509277344,296.54736328125,295.0790100097656,285.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127316112408e-09,0.0009907169733196,-0.0115729281678795,0.0,0.0,0.0,-0.0071820351295173,60.0,10.89402198791504,-0.0,-6.692101095495674e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.286480053560808e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,9.779127867659554e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,7.22282929928042e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,9.779116226127373e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,0.0004638784448616,284.9535217285156,294.1499938964844,295.02557373046875,291.9433288574219,296.5232238769531,295.07147216796875,285.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894864633679,4.634709505069168e-09,0.0009894819231703,-0.0111945588141679,0.0,0.0,0.0,-0.007110440172255,60.0,10.86827564239502,-0.0,-6.675426078572856e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
