time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229200,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,9.285469423048198e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,9.77806412265636e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,7.222043495858088e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.778052481124178e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0004638279788196,284.9537353515625,294.1499938964844,295.0248718261719,291.9432983398437,296.5211181640625,295.07080078125,285.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893788956105,4.622120020059128e-09,0.000989374355413,-0.0111615750938653,0.0,0.0,0.0,-0.0071041998453438,60.0,10.866036415100098,-0.0,-6.673973729220961e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,9.27306100493297e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,9.764996502781288e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,7.212391938082874e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,9.764985588844866e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0004632081545423,284.95672607421875,294.1499938964844,295.0157165527344,291.9428405761719,296.4952087402344,295.06256103515625,285.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.4674912658138055e-09,0.0009880519937723,-0.0107564469799399,0.0,0.0,0.0,-0.0070275431498885,60.0,10.837908744812012,-0.0,-6.65614479089527e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,9.27306100493297e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,9.764996502781288e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,7.212391938082874e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,9.764985588844866e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0004632081545423,284.95672607421875,294.1499938964844,295.0157165527344,291.9428405761719,296.4952087402344,295.06256103515625,285.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.4674912658138055e-09,0.0009880519937723,-0.0107564469799399,0.0,0.0,0.0,-0.0070275431498885,60.0,10.837908744812012,-0.0,-6.65614479089527e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,9.260847582481802e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.752135520102456e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,7.202892447821796e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,9.752123878570274e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0004625980509445,284.9597473144531,294.1499938964844,295.00537109375,291.9420166015625,296.4695739746094,295.0541687011719,285.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315294344081622e-09,0.0009867505868896,-0.0103576853871345,0.0,0.0,0.0,-0.0069520925171673,60.0,10.809544563293455,-0.0,-6.638619254317747e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,9.260847582481802e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.752135520102456e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,7.202892447821796e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,9.752123878570274e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0004625980509445,284.9597473144531,294.1499938964844,295.00537109375,291.9420166015625,296.4695739746094,295.0541687011719,285.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315294344081622e-09,0.0009867505868896,-0.0103576853871345,0.0,0.0,0.0,-0.0069520925171673,60.0,10.809544563293455,-0.0,-6.638619254317747e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,9.254837641492486e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,9.745806164573878e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,7.198218372650445e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.745795250637455e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0004622978449333,284.9613037109375,294.1499938964844,294.9996643066406,291.9414367675781,296.4568786621094,295.04986572265625,285.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240399587018828e-09,0.0009861099533736,-0.0101614575833082,0.0,0.0,0.0,-0.0069149630144238,60.0,10.795198440551758,-0.0,-6.63000321310392e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.248866990674288e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,9.7395182820037e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,7.193574128905311e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,9.73950736806728e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0004619995888788,284.9628601074219,294.1499938964844,294.9935913085937,291.94073486328125,296.4442138671875,295.0455627441406,285.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165995992622129e-09,0.0009854739764705,-0.0099665140733122,0.0,0.0,0.0,-0.00687807938084,60.0,10.78079319000244,-0.0,-6.62144969965084e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.23700354178436e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.727026190375908e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,7.184347487054765e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,9.727015276439488e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0004614070057868,284.9659729003906,294.1499938964844,294.9801330566406,291.9389343261719,296.4189758300781,295.03680419921875,285.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.0181635796443516e-09,0.0009842097060754,-0.0095791788771748,0.0,0.0,0.0,-0.0068047917447984,60.0,10.751775741577148,-0.0,-6.604471280979851e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.23700354178436e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.727026190375908e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,7.184347487054765e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,9.727015276439488e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0004614070057868,284.9659729003906,294.1499938964844,294.9801330566406,291.9389343261719,296.4189758300781,295.03680419921875,285.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.0181635796443516e-09,0.0009842097060754,-0.0095791788771748,0.0,0.0,0.0,-0.0068047917447984,60.0,10.751775741577148,-0.0,-6.604471280979851e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,9.225342364516108e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,9.71474582911469e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,7.175276550697163e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.714734915178268e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0004608244926203,284.9691772460937,294.1499938964844,294.9647521972656,291.9365539550781,296.3939208984375,295.02752685546875,285.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872843823415906e-09,0.0009829670889303,-0.009198423475027,0.0,0.0,0.0,-0.0067327506840229,60.0,10.721969604492188,-0.0,-6.587801948398919e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,9.225342364516108e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,9.71474582911469e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,7.175276550697163e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.714734915178268e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0004608244926203,284.9691772460937,294.1499938964844,294.9647521972656,291.9365539550781,296.3939208984375,295.02752685546875,285.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872843823415906e-09,0.0009829670889303,-0.009198423475027,0.0,0.0,0.0,-0.0067327506840229,60.0,10.721969604492188,-0.0,-6.587801948398919e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,9.213868906954303e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,9.702662646304816e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,7.166352588683367e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.702652459964156e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,0.0004602513799909,284.972412109375,294.1499938964844,294.9471740722656,291.9334716796875,296.3690185546875,295.0176696777344,285.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729866193680209e-09,0.0009817444952204,-0.0088237999007105,0.0,0.0,0.0,-0.0066618700511753,60.0,10.69140911102295,-0.0,-6.571422517254177e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,9.213868906954303e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,9.702662646304816e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,7.166352588683367e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.702652459964156e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,0.0004602513799909,284.972412109375,294.1499938964844,294.9471740722656,291.9334716796875,296.3690185546875,295.0176696777344,285.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729866193680209e-09,0.0009817444952204,-0.0088237999007105,0.0,0.0,0.0,-0.0066618700511753,60.0,10.69140911102295,-0.0,-6.571422517254177e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.202598448609932e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.69079483184032e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,7.15758724254556e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.690784645499662e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0004596884245984,284.9757385253906,294.1499938964844,294.9271545410156,291.9296875,296.3442077636719,295.007080078125,285.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.5894263117342007e-09,0.0009805435547605,-0.0084558231756091,0.0,0.0,0.0,-0.0065922476351261,60.0,10.659945487976074,-0.0,-6.555352882742227e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.202598448609932e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.69079483184032e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,7.15758724254556e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.690784645499662e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0004596884245984,284.9757385253906,294.1499938964844,294.9271545410156,291.9296875,296.3442077636719,295.007080078125,285.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.5894263117342007e-09,0.0009805435547605,-0.0084558231756091,0.0,0.0,0.0,-0.0065922476351261,60.0,10.659945487976074,-0.0,-6.555352882742227e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.197063627652824e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,9.6849660621956e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,7.153282058425248e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.68495587585494e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.000459411938209,284.9774169921875,294.1499938964844,294.9161682128906,291.9274597167969,296.33184814453125,295.0013427734375,285.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.520454594507782e-09,0.0009799542604014,-0.0082751028239727,0.0,0.0,0.0,-0.0065580578520894,60.0,10.643707275390623,-0.0,-6.547468700546234e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.19156736927107e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,9.679178037913516e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,7.149007433326915e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.679167851572856e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0004591374017763,284.9790954589844,294.1499938964844,294.90447998046875,291.925048828125,296.3194580078125,294.99542236328125,285.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.4519620495387926e-09,0.0009793685749173,-0.0080956378951668,0.0,0.0,0.0,-0.0065241032280027,60.0,10.627281188964844,-0.0,-6.539643493397308e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.180689085042104e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.667722770245746e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,7.140546222217381e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.667712583905086e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0004585940041579,284.9825134277344,294.1499938964844,294.8788452148437,291.9195251464844,296.2947082519531,294.9830627441406,285.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3164024859644314e-09,0.0009782087290659,-0.0077404421754181,0.0,0.0,0.0,-0.006456896662712,60.0,10.59389591217041,-0.0,-6.524170004240659e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.180689085042104e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.667722770245746e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,7.140546222217381e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.667712583905086e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0004585940041579,284.9825134277344,294.1499938964844,294.8788452148437,291.9195251464844,296.2947082519531,294.9830627441406,285.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3164024859644314e-09,0.0009782087290659,-0.0077404421754181,0.0,0.0,0.0,-0.006456896662712,60.0,10.59389591217041,-0.0,-6.524170004240659e-08,0.0,281.9098815917969,283.82183837890625,294.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,9.170023258775473e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.656490874476732e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.132250175345689e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,9.656481415731832e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,0.0004580612294375,284.9859924316406,294.1499938964844,294.8500061035156,291.9129943847656,296.2698669433594,294.9693908691406,285.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.558805465698242,-0.0,-6.509016969857839e-08,0.0,281.9098815917969,283.82183837890625,295.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,9.170023258775473e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.656490874476732e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.132250175345689e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,9.656481415731832e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,0.0004580612294375,284.9859924316406,294.1499938964844,294.8500061035156,291.9129943847656,296.2698669433594,294.9693908691406,285.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.558805465698242,-0.0,-6.509016969857839e-08,0.0,281.9098815917969,283.82183837890625,295.21484375,296.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9997050918791097e-21,-9.998525459395548e-22,-9.998525459395548e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
