time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,-0.0014767774846404,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,-0.0015551178948953,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,-0.0011486047878861,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,-0.0015551178948953,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,-0.0073768096044659,293.3439025878906,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.34051513671875,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0400976911187171,3.6469710806841256e-08,0.0400976575911045,-0.0556650571525096,0.0,0.0,0.0,-0.2214178144931793,60.0,36.62723159790039,0.0,-1.6880665498320013e-05,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,-0.0014767774846404,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,-0.0015551178948953,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,-0.0011486047878861,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,-0.0015551178948953,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,-0.0073768096044659,293.3439025878906,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.34051513671875,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0400976911187171,3.6469710806841256e-08,0.0400976575911045,-0.0556650571525096,0.0,0.0,0.0,-0.2214178144931793,60.0,36.62723159790039,0.0,-1.6880665498320013e-05,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.0001091981321224,296.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0001149908930528,296.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,8.493188215652481e-05,296.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3654479980469,0.0,0.0,0.0001149908930528,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3796691894531,0.0,0.0,0.0005454672500491,293.4633483886719,294.1499938964844,296.398193359375,294.1434326171875,294.2799987792969,295.1651611328125,293.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0111340647563338,1.2480693811767196e-08,-0.0111340777948498,-0.0439050011336803,0.0,0.0,0.0,0.0503608807921409,60.0,21.3420639038086,-0.0,-9.229696473767036e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.0001091981321224,296.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0001149908930528,296.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,8.493188215652481e-05,296.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3654479980469,0.0,0.0,0.0001149908930528,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3796691894531,0.0,0.0,0.0005454672500491,293.4633483886719,294.1499938964844,296.398193359375,294.1434326171875,294.2799987792969,295.1651611328125,293.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0111340647563338,1.2480693811767196e-08,-0.0111340777948498,-0.0439050011336803,0.0,0.0,0.0,0.0503608807921409,60.0,21.3420639038086,-0.0,-9.229696473767036e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936706542969,0.0,0.0,9.490887896390632e-05,296.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937927246094,0.0,0.0,9.994362335419282e-05,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936706542969,0.0,0.0,7.381801697192714e-05,296.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939758300781,0.0,0.0,9.994362335419282e-05,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,0.0004740894946735,293.3594970703125,294.1499938964844,296.3857421875,294.1316223144531,294.48193359375,295.3535461425781,293.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0199032370001077,2.6139030495642146e-08,0.0199032109230756,-0.0487557426095008,0.0,0.0,0.0,-0.112403392791748,60.0,31.6762809753418,0.0,-6.972242516667394e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0001032320797094,296.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001087083510356,296.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,8.029161836020648e-05,296.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001087083510356,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0005156656261533,293.3714904785156,294.1499938964844,296.3734436035156,294.1199951171875,294.5325927734375,295.5868225097656,293.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962297674268,1.7545445984978872e-08,0.0010962121887132,-0.0449861958622932,0.0,0.0,0.0,-0.0134924063459038,60.0,20.97263526916504,0.0,-8.248735383631357e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001031637875712,296.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001086364354705,296.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,8.023850386962295e-05,296.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001086364354705,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0005153244710527,293.3705139160156,294.1499938964844,296.34942626953125,294.0972595214844,294.5681457519531,296.0053100585937,293.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991994058713,1.7464156343294235e-08,0.001099181943573,-0.0447701551020145,0.0,0.0,0.0,-0.0134705286473035,60.0,4.675950050354004,0.0,-8.23782499992376e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001031637875712,296.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001086364354705,296.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,8.023850386962295e-05,296.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001086364354705,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0005153244710527,293.3705139160156,294.1499938964844,296.34942626953125,294.0972595214844,294.5681457519531,296.0053100585937,293.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991994058713,1.7464156343294235e-08,0.001099181943573,-0.0447701551020145,0.0,0.0,0.0,-0.0134705286473035,60.0,4.675950050354004,0.0,-8.23782499992376e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001030758940032,296.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001085438780137,296.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,8.017013897188008e-05,296.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001085438780137,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0005148854106664,293.3695068359375,294.1499938964844,296.326171875,294.0752258300781,294.6025085449219,296.18194580078125,293.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.69721794128418,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001030758940032,296.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001085438780137,296.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,8.017013897188008e-05,296.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001085438780137,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0005148854106664,293.3695068359375,294.1499938964844,296.326171875,294.0752258300781,294.6025085449219,296.18194580078125,293.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.69721794128418,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001029650229611,296.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0001084271279978,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,8.008391159819439e-05,296.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0001084271279978,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,0.0005143316229805,293.36846923828125,294.1499938964844,296.3035888671875,294.0538635253906,294.6357116699219,296.25048828125,293.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.4352407455444336,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001029650229611,296.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0001084271279978,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,8.008391159819439e-05,296.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0001084271279978,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,0.0005143316229805,293.36846923828125,294.1499938964844,296.3035888671875,294.0538635253906,294.6357116699219,296.25048828125,293.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.4352407455444336,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.000102827711089,296.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001082825328921,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,7.997710781637579e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001082825328921,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0005136457039043,293.3674011230469,294.1499938964844,296.2817687988281,294.0331726074219,294.6678771972656,296.2723388671875,293.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3768951892852783,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.000102827711089,296.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001082825328921,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,7.997710781637579e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001082825328921,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0005136457039043,293.3674011230469,294.1499938964844,296.2817687988281,294.0331726074219,294.6678771972656,296.2723388671875,293.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3768951892852783,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001027478137984,296.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0001081983937183,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,7.991496386239305e-05,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001081983937183,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0005132466321811,293.3668518066406,294.1499938964844,296.2710876464844,294.0230712890625,294.6834716796875,296.27294921875,293.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.694581897027092e-08,0.0010947505943477,-0.0434157662093639,0.0,0.0,0.0,-0.0132135720923542,60.0,2.3629684448242188,0.0,-8.171522836164513e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001026597019517,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001081056107068,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,7.984643161762506e-05,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0001081056107068,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0005128064658492,293.3663024902344,294.1499938964844,296.2606201171875,294.0131530761719,294.6988220214844,296.27008056640625,293.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836027683098113e-08,0.0010938120540231,-0.043128851801157,0.0,0.0,0.0,-0.0131591446697711,60.0,2.3508076667785645,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0001024596567731,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.000107894949906,296.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,7.969084254000336e-05,296.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.000107894949906,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0005118072149343,293.3652038574219,294.1499938964844,296.2401428222656,293.9937744140625,294.72869873046875,296.2586364746094,293.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.327981472015381,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0001024596567731,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.000107894949906,296.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,7.969084254000336e-05,296.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.000107894949906,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0005118072149343,293.3652038574219,294.1499938964844,296.2401428222656,293.9937744140625,294.72869873046875,296.2586364746094,293.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.327981472015381,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001022245560307,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001076473781722,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.950799044920132e-05,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001076473781722,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0005106328171677,293.3640441894531,294.1499938964844,296.2203674316406,293.9750366210937,294.75762939453125,296.2431945800781,293.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.305561065673828,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001022245560307,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001076473781722,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.950799044920132e-05,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001076473781722,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0005106328171677,293.3640441894531,294.1499938964844,296.2203674316406,293.9750366210937,294.75762939453125,296.2431945800781,293.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.305561065673828,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001019563278532,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001073649254976,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.929936691652983e-05,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001073649254976,297.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0005092929932288,293.3629150390625,294.1499938964844,296.2012634277344,293.9569396972656,294.7855834960937,296.2260131835937,293.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.283017158508301,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001019563278532,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001073649254976,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.929936691652983e-05,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001073649254976,297.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0005092929932288,293.3629150390625,294.1499938964844,296.2012634277344,293.9569396972656,294.7855834960937,296.2260131835937,293.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.283017158508301,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001016598616843,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001070527287083,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.906877726782113e-05,297.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001070527287083,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0005078120739199,293.3617248535156,294.1499938964844,296.18280029296875,293.9394836425781,294.8125305175781,296.2083435058594,293.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2603564262390137,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001016598616843,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001070527287083,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.906877726782113e-05,297.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001070527287083,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0005078120739199,293.3617248535156,294.1499938964844,296.18280029296875,293.9394836425781,294.8125305175781,296.2083435058594,293.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2603564262390137,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.0001015032248687,296.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001068877827492,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,7.894695590948686e-05,297.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0001068877827492,297.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0005070296465419,293.36114501953125,294.1499938964844,296.173828125,293.93096923828125,294.8255615234375,296.19952392578125,293.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.0393622554838657,0.0,0.0,0.0,-0.0124447885900735,60.0,2.2490394115448,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0001013436994981,296.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.0001067197954398,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,7.882287900429219e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001067197954398,297.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.000506232783664,293.36053466796875,294.1499938964844,296.1649780273437,293.922607421875,294.83837890625,296.1908264160156,293.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.237764596939087,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001010213600238,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001063803574652,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,7.857217133278027e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001063803574652,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0005046225851401,293.3593444824219,294.1499938964844,296.1477966308594,293.9063415527344,294.86334228515625,296.1737060546875,293.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625080583046e-08,0.0010763577884063,-0.0377923622727394,0.0,0.0,0.0,-0.0121471416205167,60.0,2.215480089187622,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001010213600238,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001063803574652,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,7.857217133278027e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001063803574652,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0005046225851401,293.3593444824219,294.1499938964844,296.1477966308594,293.9063415527344,294.86334228515625,296.1737060546875,293.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625080583046e-08,0.0010763577884063,-0.0377923622727394,0.0,0.0,0.0,-0.0121471416205167,60.0,2.215480089187622,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001007081591524,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001060505383065,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,7.83285649958998e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001060505383065,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0005030580796301,293.358154296875,294.1499938964844,296.1312561035156,293.89068603515625,294.887451171875,296.1571044921875,293.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404374581999946e-08,0.0010730207432061,-0.036771822720766,0.0,0.0,0.0,-0.0119536779820919,60.0,2.193798542022705,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001007081591524,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001060505383065,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,7.83285649958998e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001060505383065,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0005030580796301,293.358154296875,294.1499938964844,296.1312561035156,293.89068603515625,294.887451171875,296.1571044921875,293.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404374581999946e-08,0.0010730207432061,-0.036771822720766,0.0,0.0,0.0,-0.0119536779820919,60.0,2.193798542022705,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0001004185178317,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001057455374393,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,7.810329407220706e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001057455374393,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0005016112700104,293.35693359375,294.1499938964844,296.11529541015625,293.8755798339844,294.91070556640625,296.1409912109375,293.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043489038328973e-08,0.0010699348058551,-0.0358279719948768,0.0,0.0,0.0,-0.0117747709155082,60.0,2.173023223876953,0.0,-7.805220292311787e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0001004185178317,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001057455374393,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,7.810329407220706e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001057455374393,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0005016112700104,293.35693359375,294.1499938964844,296.11529541015625,293.8755798339844,294.91070556640625,296.1409912109375,293.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043489038328973e-08,0.0010699348058551,-0.0358279719948768,0.0,0.0,0.0,-0.0117747709155082,60.0,2.173023223876953,0.0,-7.805220292311787e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0001001489217742,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001054616368492,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,7.789360824972391e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001054616368492,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0005002645775675,293.355712890625,294.1499938964844,296.0999450683594,293.8610534667969,294.93316650390625,296.1254577636719,293.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.153282403945923,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0001001489217742,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001054616368492,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,7.789360824972391e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001054616368492,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0005002645775675,293.355712890625,294.1499938964844,296.0999450683594,293.8610534667969,294.93316650390625,296.1254577636719,293.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.153282403945923,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001000144911813,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001053200758178,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,7.778904546285048e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0001053200758178,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0004995930939912,293.3551025390625,294.1499938964844,296.0924987792969,293.8539733886719,294.944091796875,296.11785888671875,293.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540074839113458e-08,0.0010656306985765,-0.0345112010836601,0.0,0.0,0.0,-0.011525209993124,60.0,2.1437010765075684,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,9.988223609980196e-05,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001051807994372,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.768617797410116e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001051807994372,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,0.0004989324370399,293.3544921875,294.1499938964844,296.085205078125,293.8470764160156,294.954833984375,296.11041259765625,293.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642349952831,1.3375284879657556e-08,0.0010642217239364,-0.034080121666193,0.0,0.0,0.0,-0.0114435162395238,60.0,2.134298801422119,0.0,-7.722074002458612e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,9.96245289570652e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.000104909428046,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,7.748574716970325e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.000104909428046,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0004976451746188,293.353271484375,294.1499938964844,296.0710144042969,293.8336486816406,294.97576904296875,296.0959777832031,293.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054192393724406e-08,0.0010614760685712,-0.033240120857954,0.0,0.0,0.0,-0.0112843383103609,60.0,2.1160728931427,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,9.96245289570652e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.000104909428046,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,7.748574716970325e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.000104909428046,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0004976451746188,293.353271484375,294.1499938964844,296.0710144042969,293.8336486816406,294.97576904296875,296.0959777832031,293.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054192393724406e-08,0.0010614760685712,-0.033240120857954,0.0,0.0,0.0,-0.0112843383103609,60.0,2.1160728931427,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,9.937625873135404e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001046479810611,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,7.729264325462282e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001046479810611,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0004964050021953,293.35205078125,294.1499938964844,296.0574035644531,293.8207702636719,294.9960021972656,296.0820617675781,293.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744850508283893e-08,0.0010588308796286,-0.0324307903647422,0.0,0.0,0.0,-0.0111309830099344,60.0,2.098541736602783,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,9.937625873135404e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001046479810611,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,7.729264325462282e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001046479810611,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0004964050021953,293.35205078125,294.1499938964844,296.0574035644531,293.8207702636719,294.9960021972656,296.0820617675781,293.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744850508283893e-08,0.0010588308796286,-0.0324307903647422,0.0,0.0,0.0,-0.0111309830099344,60.0,2.098541736602783,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
