time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,9.914127440424636e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001044005330186,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,7.710987847531214e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001044005330186,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.0004952311865054,293.350830078125,294.1499938964844,296.0443420410156,293.80841064453125,295.0155334472656,296.06866455078125,293.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066933121841e-08,0.0010563273681327,-0.0316647253930568,0.0,0.0,0.0,-0.0109858382493257,60.0,2.081774950027466,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,9.914127440424636e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001044005330186,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,7.710987847531214e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001044005330186,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.0004952311865054,293.350830078125,294.1499938964844,296.0443420410156,293.80841064453125,295.0155334472656,296.06866455078125,293.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066933121841e-08,0.0010563273681327,-0.0316647253930568,0.0,0.0,0.0,-0.0109858382493257,60.0,2.081774950027466,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,9.892131492961198e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001041689029079,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,7.693879888392985e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001041689029079,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.000494132458698,293.349609375,294.1499938964844,296.0318298339844,293.7965393066406,295.0344543457031,296.0557861328125,293.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178002606333392e-08,0.0010539839277043,-0.0309475865215063,0.0,0.0,0.0,-0.0108499731868505,60.0,2.06580138206482,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,9.892131492961198e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001041689029079,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,7.693879888392985e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001041689029079,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.000494132458698,293.349609375,294.1499938964844,296.0318298339844,293.7965393066406,295.0344543457031,296.0557861328125,293.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178002606333392e-08,0.0010539839277043,-0.0309475865215063,0.0,0.0,0.0,-0.0108499731868505,60.0,2.06580138206482,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,9.881706500891596e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001040591305354,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,7.685771561227739e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0001040591305354,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.0004936116747558,293.3489990234375,294.1499938964844,296.0257873535156,293.7908020019531,295.0436706542969,296.049560546875,293.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528856655582,1.2048114506058027e-08,0.0010528735583648,-0.03060769662261,0.0,0.0,0.0,-0.0107855843380093,60.0,2.0581088066101074,0.0,-7.55825055875903e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,9.871793008642273e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.0001039547350956,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,7.678061228943989e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001039547350956,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0004931165021844,293.348388671875,294.1499938964844,296.0198669433594,293.78521728515625,295.052734375,296.0434265136719,293.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051829312928,1.1924598197765592e-08,0.0010518173221498,-0.0302844680845737,0.0,0.0,0.0,-0.0107243517413735,60.0,2.0506350994110107,0.0,-7.543093261119793e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,9.853492520051076e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001037620168062,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.663827273063362e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001037620168062,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.0004922023508697,293.34716796875,294.1499938964844,296.0083923339844,293.7743530273437,295.0704040527344,296.0315246582031,293.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498791234567,1.1696574375719138e-08,0.0010498673655092,-0.0296877324581146,0.0,0.0,0.0,-0.0106113087385892,60.0,2.036350011825561,0.0,-7.515151168036027e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,9.853492520051076e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001037620168062,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.663827273063362e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001037620168062,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.0004922023508697,293.34716796875,294.1499938964844,296.0083923339844,293.7743530273437,295.0704040527344,296.0315246582031,293.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498791234567,1.1696574375719138e-08,0.0010498673655092,-0.0296877324581146,0.0,0.0,0.0,-0.0106113087385892,60.0,2.036350011825561,0.0,-7.515151168036027e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,9.837080142460763e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.000103589190985,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,7.651062333025038e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.000103589190985,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0004913824959658,293.3459777832031,294.1499938964844,295.9974670410156,293.7640075683594,295.0875244140625,296.0201110839844,293.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481300996616,1.1492084617259481e-08,0.0010481186909601,-0.0291525591164827,0.0,0.0,0.0,-0.0105099342763423,60.0,2.022883176803589,0.0,-7.490136511023594e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,9.837080142460763e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.000103589190985,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,7.651062333025038e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.000103589190985,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0004913824959658,293.3459777832031,294.1499938964844,295.9974670410156,293.7640075683594,295.0875244140625,296.0201110839844,293.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481300996616,1.1492084617259481e-08,0.0010481186909601,-0.0291525591164827,0.0,0.0,0.0,-0.0105099342763423,60.0,2.022883176803589,0.0,-7.490136511023594e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.822978609008716e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001034406959661,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.640094554517418e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001034406959661,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.000490678125061,293.3447570800781,294.1499938964844,295.98699951171875,293.7541198730469,295.1040954589844,296.0091247558594,293.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466276435181,1.131638427409598e-08,0.0010466163512319,-0.0286927111446857,0.0,0.0,0.0,-0.0104228323325514,60.0,2.0103204250335693,0.0,-7.468677409860902e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.822978609008716e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001034406959661,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.640094554517418e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001034406959661,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.000490678125061,293.3447570800781,294.1499938964844,295.98699951171875,293.7541198730469,295.1040954589844,296.0091247558594,293.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466276435181,1.131638427409598e-08,0.0010466163512319,-0.0286927111446857,0.0,0.0,0.0,-0.0104228323325514,60.0,2.0103204250335693,0.0,-7.468677409860902e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.81113116722554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001033159351209,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.630879554199055e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001033159351209,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0004900863277725,293.34356689453125,294.1499938964844,295.97705078125,293.74468994140625,295.12017822265625,295.99859619140625,293.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.116877079709866e-08,0.0010453540598973,-0.0283063594251871,0.0,0.0,0.0,-0.010349653661251,60.0,1.998623728752136,0.0,-7.450672256936741e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.81113116722554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001033159351209,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.630879554199055e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001033159351209,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0004900863277725,293.34356689453125,294.1499938964844,295.97705078125,293.74468994140625,295.12017822265625,295.99859619140625,293.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.116877079709866e-08,0.0010453540598973,-0.0283063594251871,0.0,0.0,0.0,-0.010349653661251,60.0,1.998623728752136,0.0,-7.450672256936741e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.80624245130457e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001032644504448,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.627077138749883e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001032644504448,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0004898420884273,293.34295654296875,294.1499938964844,295.9722595214844,293.7401428222656,295.12799072265625,295.9934997558594,293.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448447428643,1.1107858632897203e-08,0.0010448336834087,-0.0281469281762838,0.0,0.0,0.0,-0.0103194592520594,60.0,1.9931577444076536,0.0,-7.44324850643352e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.801919077290222e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.000103218924778,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.623714918736368e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.000103218924778,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,0.0004896261380054,293.34234619140625,294.1499938964844,295.9675598144531,293.7357177734375,295.1357116699219,295.988525390625,293.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443843202665,1.1053989723563973e-08,0.0010443732608109,-0.0280059315264225,0.0,0.0,0.0,-0.0102927554398775,60.0,1.9878997802734373,0.0,-7.436686644268775e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,9.795028017833828e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001031463616527,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,7.618355448357761e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001031463616527,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0004892819561064,293.3411560058594,294.1499938964844,295.95855712890625,293.7271728515625,295.1508178710937,295.9787902832031,293.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436492739245,1.0968136621158921e-08,0.0010436383308842,-0.0277812145650386,0.0,0.0,0.0,-0.0102501893416047,60.0,1.9779506921768188,0.0,-7.426234560625744e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,9.795028017833828e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001031463616527,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,7.618355448357761e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001031463616527,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0004892819561064,293.3411560058594,294.1499938964844,295.95855712890625,293.7271728515625,295.1508178710937,295.9787902832031,293.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436492739245,1.0968136621158921e-08,0.0010436383308842,-0.0277812145650386,0.0,0.0,0.0,-0.0102501893416047,60.0,1.9779506921768188,0.0,-7.426234560625744e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.790944022824988e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001031033534673,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.615178765263408e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001031033534673,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0004890779382549,293.3399658203125,294.1499938964844,295.95001220703125,293.71905517578125,295.1654663085937,295.96954345703125,293.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432141134515,1.0917245774066942e-08,0.0010432031704112,-0.0276480074971914,0.0,0.0,0.0,-0.0102249616757035,60.0,1.9690018892288208,0.0,-7.42004289122633e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.790944022824988e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001031033534673,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.615178765263408e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001031033534673,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0004890779382549,293.3399658203125,294.1499938964844,295.95001220703125,293.71905517578125,295.1654663085937,295.96954345703125,293.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432141134515,1.0917245774066942e-08,0.0010432031704112,-0.0276480074971914,0.0,0.0,0.0,-0.0102249616757035,60.0,1.9690018892288208,0.0,-7.42004289122633e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,9.78885218501091e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0001030813218676,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,7.613551133545116e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0001030813218676,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0004889733972959,293.3388061523437,294.1499938964844,295.9424133300781,293.7118835449219,295.1797180175781,295.96075439453125,293.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891177737448745e-08,0.0010429803514853,-0.0275797750800848,0.0,0.0,0.0,-0.0102120386436581,60.0,1.9610108137130733,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,9.78885218501091e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0001030813218676,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,7.613551133545116e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0001030813218676,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0004889733972959,293.3388061523437,294.1499938964844,295.9424133300781,293.7118835449219,295.1797180175781,295.96075439453125,293.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891177737448745e-08,0.0010429803514853,-0.0275797750800848,0.0,0.0,0.0,-0.0102120386436581,60.0,1.9610108137130733,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,9.787509043235332e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.000103067177406,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.61250703362748e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.000103067177406,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0004889063420705,293.3376159667969,294.1499938964844,295.93621826171875,293.7060241699219,295.1936950683594,295.95263671875,293.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874440903307914e-08,0.0010428371606394,-0.02753596752882,0.0,0.0,0.0,-0.0102037414908409,60.0,1.954041004180908,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,9.787509043235332e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.000103067177406,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.61250703362748e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.000103067177406,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0004889063420705,293.3376159667969,294.1499938964844,295.93621826171875,293.7060241699219,295.1936950683594,295.95263671875,293.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874440903307914e-08,0.0010428371606394,-0.02753596752882,0.0,0.0,0.0,-0.0102037414908409,60.0,1.954041004180908,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,9.78710304480046e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0001030629064189,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,7.612191257067025e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0001030629064189,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0004888860858045,293.3370361328125,294.1499938964844,295.9336242675781,293.7035522460937,295.2005615234375,295.9488830566406,293.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.951013207435608,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,9.786874579731376e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001030605053529,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,7.612013723701239e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001030605053529,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.000488874677103,293.3364562988281,294.1499938964844,295.93133544921875,293.701416015625,295.20733642578125,295.9454650878906,293.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.948312759399414,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,9.786878217710182e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0001030605417327,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,7.612016634084284e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001030605417327,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0004888748517259,293.3352966308594,294.1499938964844,295.9276733398437,293.69793701171875,295.2206420898437,295.939453125,293.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9437259435653689,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,9.786878217710182e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0001030605417327,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,7.612016634084284e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001030605417327,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0004888748517259,293.3352966308594,294.1499938964844,295.9276733398437,293.69793701171875,295.2206420898437,295.939453125,293.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9437259435653689,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,9.787458839127794e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.000103066653537,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,7.612467743456364e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.000103066653537,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004889038391411,293.33416748046875,294.1499938964844,295.9251403808594,293.695556640625,295.2335510253906,295.934814453125,293.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873811184808346e-08,0.0010428316891193,-0.0275343172252178,0.0,0.0,0.0,-0.0102034285664558,60.0,1.9402563571929927,0.0,-7.414760005985954e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,9.787458839127794e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.000103066653537,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,7.612467743456364e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.000103066653537,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004889038391411,293.33416748046875,294.1499938964844,295.9251403808594,293.695556640625,295.2335510253906,295.934814453125,293.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873811184808346e-08,0.0010428316891193,-0.0275343172252178,0.0,0.0,0.0,-0.0102034285664558,60.0,1.9402563571929927,0.0,-7.414760005985954e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,9.788536408450454e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,0.0001030780040309,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,7.613305933773518e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001030780040309,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0004889576812274,293.3330078125,294.1499938964844,295.92364501953125,293.6941223144531,295.2461853027344,295.93121337890625,293.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429574176669,1.0887238666157373e-08,0.0010429465910419,-0.0275694653391838,0.0,0.0,0.0,-0.0102100856602191,60.0,1.9376261234283447,0.0,-7.416392833192732e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,9.788536408450454e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,0.0001030780040309,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,7.613305933773518e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001030780040309,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0004889576812274,293.3330078125,294.1499938964844,295.92364501953125,293.6941223144531,295.2461853027344,295.93121337890625,293.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429574176669,1.0887238666157373e-08,0.0010429465910419,-0.0275694653391838,0.0,0.0,0.0,-0.0102100856602191,60.0,1.9376261234283447,0.0,-7.416392833192732e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.79006799752824e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,0.000103094127553,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.61449700803496e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,0.000103094127553,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004890341660939,293.3318786621094,294.1499938964844,295.9230651855469,293.6935729980469,295.2585754394531,295.9286193847656,293.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431205155327,1.0906318514969373e-08,0.0010431096889078,-0.0276194047182798,0.0,0.0,0.0,-0.0102195441722869,60.0,1.9357998371124268,0.0,-7.418713465767723e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.79006799752824e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,0.000103094127553,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.61449700803496e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,0.000103094127553,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004890341660939,293.3318786621094,294.1499938964844,295.9230651855469,293.6935729980469,295.2585754394531,295.9286193847656,293.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431205155327,1.0906318514969373e-08,0.0010431096889078,-0.0276194047182798,0.0,0.0,0.0,-0.0102195441722869,60.0,1.9357998371124268,0.0,-7.418713465767723e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,9.79101678240113e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.0001031041247188,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,7.615235517732799e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001031041247188,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004890815471298,293.3313293457031,294.1499938964844,295.9231262207031,293.693603515625,295.2646484375,295.92779541015625,293.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432216804474,1.0918141057914e-08,0.0010432107374072,-0.0276503525674343,0.0,0.0,0.0,-0.010225404985249,60.0,1.9352502822875977,0.0,-7.420151604264903e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,9.79202231974341e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0001031147112371,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,7.616016955580562e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0001031147112371,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0004891317803412,293.3307800292969,294.1499938964844,295.92333984375,293.69384765625,295.27069091796875,295.9271545410156,293.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433290153741,1.0930662597274932e-08,0.0010433180723339,-0.0276831276714801,0.0,0.0,0.0,-0.0102316131815314,60.0,1.934839129447937,0.0,-7.421675007890371e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,9.794167999643832e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,0.0001031373030855,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,7.617686060257256e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001031373030855,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.000489238940645,293.3296813964844,294.1499938964844,295.92437744140625,293.6947937011719,295.2826232910156,295.9263000488281,293.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435574222356,1.0957396767707904e-08,0.0010435464791953,-0.0277531035244464,0.0,0.0,0.0,-0.0102448659017682,60.0,1.934300303459168,0.0,-7.424927872534681e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,9.794167999643832e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,0.0001031373030855,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,7.617686060257256e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001031373030855,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.000489238940645,293.3296813964844,294.1499938964844,295.92437744140625,293.6947937011719,295.2826232910156,295.9263000488281,293.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435574222356,1.0957396767707904e-08,0.0010435464791953,-0.0277531035244464,0.0,0.0,0.0,-0.0102448659017682,60.0,1.934300303459168,0.0,-7.424927872534681e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961730957031,0.0,0.0,9.796607628231868e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29620361328125,0.0,0.0,0.0001031630017678,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961730957031,0.0,0.0,7.619583630003035e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001031630017678,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0004893608274869,293.3285827636719,294.1499938964844,295.926025390625,293.6963806152344,295.2944030761719,295.92626953125,293.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438172612339,1.0987794674122142e-08,0.0010438063181936,-0.0278326701372861,0.0,0.0,0.0,-0.010259935632348,60.0,1.9344037771224976,0.0,-7.428627668559784e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961730957031,0.0,0.0,9.796607628231868e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29620361328125,0.0,0.0,0.0001031630017678,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961730957031,0.0,0.0,7.619583630003035e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001031630017678,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0004893608274869,293.3285827636719,294.1499938964844,295.926025390625,293.6963806152344,295.2944030761719,295.92626953125,293.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438172612339,1.0987794674122142e-08,0.0010438063181936,-0.0278326701372861,0.0,0.0,0.0,-0.010259935632348,60.0,1.9344037771224976,0.0,-7.428627668559784e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,9.799215331440791e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,0.0001031904612318,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,7.62161216698587e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,0.0001031904612318,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.000489491096232,293.3275146484375,294.1499938964844,295.9282531738281,293.698486328125,295.3059997558594,295.927001953125,293.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440951446071,1.1020283352536351e-08,0.0010440840851515,-0.027917705476284,0.0,0.0,0.0,-0.0102760409936308,60.0,1.9350168704986568,0.0,-7.432582549427026e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
