time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,9.799215331440791e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,0.0001031904612318,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,7.62161216698587e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,0.0001031904612318,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.000489491096232,293.3275146484375,294.1499938964844,295.9282531738281,293.698486328125,295.3059997558594,295.927001953125,293.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440951446071,1.1020283352536351e-08,0.0010440840851515,-0.027917705476284,0.0,0.0,0.0,-0.0102760409936308,60.0,1.9350168704986568,0.0,-7.432582549427026e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,9.801924170460552e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0001032189829857,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,7.623718556715176e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956237792969,0.0,0.0,0.0001032189829857,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0004896264290437,293.3264465332031,294.1499938964844,295.9309387207031,293.7010192871094,295.3174133300781,295.9283447265625,293.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443837381899,1.1054027915236022e-08,0.0010443726787343,-0.0280060321092605,0.0,0.0,0.0,-0.0102927694097161,60.0,1.936047911643982,0.0,-7.436691618067925e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,9.801924170460552e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0001032189829857,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,7.623718556715176e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956237792969,0.0,0.0,0.0001032189829857,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0004896264290437,293.3264465332031,294.1499938964844,295.9309387207031,293.7010192871094,295.3174133300781,295.9283447265625,293.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443837381899,1.1054027915236022e-08,0.0010443726787343,-0.0280060321092605,0.0,0.0,0.0,-0.0102927694097161,60.0,1.936047911643982,0.0,-7.436691618067925e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952880859375,0.0,0.0,9.803294233279304e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,0.0001032334112096,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,7.624784484505653e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2954406738281,0.0,0.0,0.0001032334112096,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0004896948812529,293.3258972167969,294.1499938964844,295.93243408203125,293.7024230957031,295.32305908203125,295.9292907714844,293.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445297230035,1.1071103145354756e-08,0.0010445186635479,-0.0280507244169712,0.0,0.0,0.0,-0.0103012342005968,60.0,1.936728239059448,0.0,-7.438771376655495e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951354980469,0.0,0.0,9.804661385715008e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,0.0001032478030538,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951354980469,0.0,0.0,7.625847501913086e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952880859375,0.0,0.0,0.0001032478030538,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0004897631006315,293.32537841796875,294.1499938964844,295.9339904785156,293.70391845703125,295.32867431640625,295.93035888671875,293.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088128637481988e-08,0.0010446642991155,-0.0280952863395214,0.0,0.0,0.0,-0.0103096747770905,60.0,1.9374654293060305,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947692871094,0.0,0.0,9.807372407522053e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947998046875,0.0,0.0,0.0001032763539114,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947998046875,0.0,0.0,7.627956074429676e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.294921875,0.0,0.0,0.0001032763539114,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0004898985498584,293.3243408203125,294.1499938964844,295.93731689453125,293.7070617675781,295.3398132324219,295.9327087402344,293.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449641849845,1.1121908727318441e-08,0.0010449530091136,-0.0281837023794651,0.0,0.0,0.0,-0.0103264208883047,60.0,1.9390417337417605,0.0,-7.444960914426701e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947692871094,0.0,0.0,9.807372407522053e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947998046875,0.0,0.0,0.0001032763539114,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947998046875,0.0,0.0,7.627956074429676e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.294921875,0.0,0.0,0.0001032763539114,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0004898985498584,293.3243408203125,294.1499938964844,295.93731689453125,293.7070617675781,295.3398132324219,295.9327087402344,293.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449641849845,1.1121908727318441e-08,0.0010449530091136,-0.0281837023794651,0.0,0.0,0.0,-0.0103264208883047,60.0,1.9390417337417605,0.0,-7.444960914426701e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29443359375,0.0,0.0,9.80997720034793e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944641113281,0.0,0.0,0.0001033037842717,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29443359375,0.0,0.0,7.629982428625226e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,0.0001033037842717,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0004900287021882,293.32330322265625,294.1499938964844,295.9407958984375,293.7103576660156,295.3507995605469,295.9354248046875,293.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452417191118,1.1154363654952704e-08,0.0010452305432409,-0.0282686501741409,0.0,0.0,0.0,-0.0103425104171037,60.0,1.9407989978790283,0.0,-7.448916505836678e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29443359375,0.0,0.0,9.80997720034793e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944641113281,0.0,0.0,0.0001033037842717,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29443359375,0.0,0.0,7.629982428625226e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,0.0001033037842717,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0004900287021882,293.32330322265625,294.1499938964844,295.9407958984375,293.7103576660156,295.3507995605469,295.9354248046875,293.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452417191118,1.1154363654952704e-08,0.0010452305432409,-0.0282686501741409,0.0,0.0,0.0,-0.0103425104171037,60.0,1.9407989978790283,0.0,-7.448916505836678e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940979003906,0.0,0.0,9.812411735765636e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,0.0001033294247463,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940979003906,0.0,0.0,7.631875632796437e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29425048828125,0.0,0.0,0.0001033294247463,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0004901502979919,293.3222961425781,294.1499938964844,295.94439697265625,293.7137451171875,295.3616638183594,295.9384155273437,293.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455010924488,1.1184692283450204e-08,0.0010454899165779,-0.0283480323851108,0.0,0.0,0.0,-0.0103575456887483,60.0,1.9426441192626955,0.0,-7.452613459690839e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940979003906,0.0,0.0,9.812411735765636e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,0.0001033294247463,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940979003906,0.0,0.0,7.631875632796437e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29425048828125,0.0,0.0,0.0001033294247463,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0004901502979919,293.3222961425781,294.1499938964844,295.94439697265625,293.7137451171875,295.3616638183594,295.9384155273437,293.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455010924488,1.1184692283450204e-08,0.0010454899165779,-0.0283480323851108,0.0,0.0,0.0,-0.0103575456887483,60.0,1.9426441192626955,0.0,-7.452613459690839e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,9.814608347369358e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,0.0001033525550155,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,7.633584027644247e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,0.0001033525550155,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0004902600194327,293.3212890625,294.1499938964844,295.9479675292969,293.7171325683594,295.37237548828125,295.9415588378906,293.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.1212057948739584e-08,0.0010457239113748,-0.0284196566790342,0.0,0.0,0.0,-0.0103711113333702,60.0,1.9444899559021,0.0,-7.455950168377967e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,9.814608347369358e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,0.0001033525550155,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,7.633584027644247e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,0.0001033525550155,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0004902600194327,293.3212890625,294.1499938964844,295.9479675292969,293.7171325683594,295.37237548828125,295.9415588378906,293.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.1212057948739584e-08,0.0010457239113748,-0.0284196566790342,0.0,0.0,0.0,-0.0103711113333702,60.0,1.9444899559021,0.0,-7.455950168377967e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,9.815556404646486e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936096191406,0.0,0.0,0.0001033625376294,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,7.634321809746325e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937316894531,0.0,0.0,0.0001033625376294,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0004903074004687,293.32080078125,294.1499938964844,295.94970703125,293.7187805175781,295.377685546875,295.9432067871094,293.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458359029144,1.1223871609900016e-08,0.0010458247270435,-0.0284505765885114,0.0,0.0,0.0,-0.0103769674897193,60.0,1.945371389389038,0.0,-7.457390438503354e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933959960937,0.0,0.0,9.816439705900848e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0001033718363032,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,7.635008660145104e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935485839844,0.0,0.0,0.0001033718363032,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.000490351463668,293.3203125,294.1499938964844,295.951416015625,293.72039794921875,295.3829345703125,295.94482421875,293.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459297336637,1.1234870811449582e-08,0.0010459185577929,-0.0284793656319379,0.0,0.0,0.0,-0.0103824185207486,60.0,1.9462233781814573,0.0,-7.458731943188468e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930603027344,0.0,0.0,9.818023681873456e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930908203125,0.0,0.0,0.000103388520074,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930908203125,0.0,0.0,7.636241207364947e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.293212890625,0.0,0.0,0.000103388520074,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0004904306260868,293.3193359375,294.1499938964844,295.9546813964844,293.7234802246094,295.3934020996094,295.94805908203125,293.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460988851264,1.1254611465005835e-08,0.0010460875928401,-0.0285310335457324,0.0,0.0,0.0,-0.0103922067210078,60.0,1.9478462934494016,0.0,-7.461139972519959e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930603027344,0.0,0.0,9.818023681873456e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930908203125,0.0,0.0,0.000103388520074,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930908203125,0.0,0.0,7.636241207364947e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.293212890625,0.0,0.0,0.000103388520074,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0004904306260868,293.3193359375,294.1499938964844,295.9546813964844,293.7234802246094,295.3934020996094,295.94805908203125,293.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460988851264,1.1254611465005835e-08,0.0010460875928401,-0.0285310335457324,0.0,0.0,0.0,-0.0103922067210078,60.0,1.9478462934494016,0.0,-7.461139972519959e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.292724609375,0.0,0.0,9.819171100389212e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,0.0001034005981637,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.292724609375,0.0,0.0,7.637133239768445e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,0.0001034005981637,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0004904879024252,293.318359375,294.1499938964844,295.9576110839844,293.7262878417969,295.40380859375,295.95123291015625,293.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.0285684335976839,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9493008852005005,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.292724609375,0.0,0.0,9.819171100389212e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,0.0001034005981637,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.292724609375,0.0,0.0,7.637133239768445e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,0.0001034005981637,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0004904879024252,293.318359375,294.1499938964844,295.9576110839844,293.7262878417969,295.40380859375,295.95123291015625,293.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.0285684335976839,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9493008852005005,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,9.819753176998348e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,0.00010340672452,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,7.637585804332048e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.00010340672452,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0004905170062556,293.3174133300781,294.1499938964844,295.960205078125,293.7287292480469,295.4140930175781,295.9542541503906,293.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276148015326726e-08,0.0010462719947099,-0.0285874027758836,0.0,0.0,0.0,-0.0104028843343257,60.0,1.9503953456878664,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,9.819753176998348e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,0.00010340672452,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,7.637585804332048e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.00010340672452,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0004905170062556,293.3174133300781,294.1499938964844,295.960205078125,293.7287292480469,295.4140930175781,295.9542541503906,293.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276148015326726e-08,0.0010462719947099,-0.0285874027758836,0.0,0.0,0.0,-0.0104028843343257,60.0,1.9503953456878664,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,9.819715342018752e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,0.0001034063316183,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,7.63755597290583e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,0.0001034063316183,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0004905150854028,293.31646728515625,294.1499938964844,295.9622802734375,293.7306823730469,295.42413330078125,295.95684814453125,293.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462792124599,1.1275679057121124e-08,0.001046268036589,-0.0285861734300851,0.0,0.0,0.0,-0.0104026515036821,60.0,1.9509272575378416,0.0,-7.463710005595203e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,9.819715342018752e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,0.0001034063316183,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,7.63755597290583e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,0.0001034063316183,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0004905150854028,293.31646728515625,294.1499938964844,295.9622802734375,293.7306823730469,295.42413330078125,295.95684814453125,293.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462792124599,1.1275679057121124e-08,0.001046268036589,-0.0285861734300851,0.0,0.0,0.0,-0.0104026515036821,60.0,1.9509272575378416,0.0,-7.463710005595203e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,9.819372644415124e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,0.0001034027227433,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,7.63728967285715e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920227050781,0.0,0.0,0.0001034027227433,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0004904979723505,293.3160095214844,294.1499938964844,295.9631042480469,293.7314758300781,295.4290466308594,295.9579467773437,293.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462425416335,1.1271407807100786e-08,0.0010462312493473,-0.0285749956965446,0.0,0.0,0.0,-0.0104005327448248,60.0,1.950949788093567,0.0,-7.463189177769891e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917175292969,0.0,0.0,9.818936086958274e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,0.0001033981243381,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,7.636949885636568e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,0.0001033981243381,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,0.0004904762026853,293.3155822753906,294.1499938964844,295.9637756347656,293.73211669921875,295.4339599609375,295.9589538574219,293.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461953934282,1.1265964161566444e-08,0.0010461841011419,-0.0285607483237981,0.0,0.0,0.0,-0.0103978319093585,60.0,1.9508888721466064,0.0,-7.462525530854691e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,9.817721729632468e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,0.0001033853332046,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,7.636005466338247e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915344238281,0.0,0.0,0.0001033853332046,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,0.0004904155503027,293.3146667480469,294.1499938964844,295.964599609375,293.7328796386719,295.44366455078125,295.96075439453125,293.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460666380822,1.1250834930365272e-08,0.0010460554622113,-0.0285211503505706,0.0,0.0,0.0,-0.0103903347626328,60.0,1.950514554977417,0.0,-7.460679540827186e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,9.817721729632468e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,0.0001033853332046,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,7.636005466338247e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915344238281,0.0,0.0,0.0001033853332046,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,0.0004904155503027,293.3146667480469,294.1499938964844,295.964599609375,293.7328796386719,295.44366455078125,295.96075439453125,293.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460666380822,1.1250834930365272e-08,0.0010460554622113,-0.0285211503505706,0.0,0.0,0.0,-0.0103903347626328,60.0,1.950514554977417,0.0,-7.460679540827186e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,9.815521480049938e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911071777344,0.0,0.0,0.0001033621665555,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,7.634294161107391e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,0.0001033621665555,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,0.0004903055960312,293.31378173828125,294.1499938964844,295.9646301269531,293.7329406738281,295.45318603515625,295.9618835449219,293.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458322940394,1.1223419527084388e-08,0.0010458211181685,-0.0284493938088417,0.0,0.0,0.0,-0.0103767439723014,60.0,1.9493452310562127,0.0,-7.4573357267127e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,9.815521480049938e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911071777344,0.0,0.0,0.0001033621665555,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,7.634294161107391e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,0.0001033621665555,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,0.0004903055960312,293.31378173828125,294.1499938964844,295.9646301269531,293.7329406738281,295.45318603515625,295.9618835449219,293.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458322940394,1.1223419527084388e-08,0.0010458211181685,-0.0284493938088417,0.0,0.0,0.0,-0.0103767439723014,60.0,1.9493452310562127,0.0,-7.4573357267127e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,9.812573989620432e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908020019531,0.0,0.0,0.0001033311273204,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,7.632002234458923e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908935546875,0.0,0.0,0.0001033311273204,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,0.0004901583888567,293.3129272460937,294.1499938964844,295.9638061523437,293.7321472167969,295.4625244140625,295.96240234375,293.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455182055011,1.1186696013965049e-08,0.0010455070296302,-0.028353277593851,0.0,0.0,0.0,-0.0103585384786129,60.0,1.9475098848342896,0.0,-7.452857886391939e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,9.812573989620432e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908020019531,0.0,0.0,0.0001033311273204,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,7.632002234458923e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908935546875,0.0,0.0,0.0001033311273204,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,0.0004901583888567,293.3129272460937,294.1499938964844,295.9638061523437,293.7321472167969,295.4625244140625,295.96240234375,293.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455182055011,1.1186696013965049e-08,0.0010455070296302,-0.028353277593851,0.0,0.0,0.0,-0.0103585384786129,60.0,1.9475098848342896,0.0,-7.452857886391939e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,9.808666072785854e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,0.0001032899817801,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,7.628962339367718e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29058837890625,0.0,0.0,0.0001032899817801,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947082519531,0.0,0.0,0.0004899632185697,293.31207275390625,294.1499938964844,295.9620361328125,293.73046875,295.4716186523437,295.9621276855469,293.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451019043102,1.1138006961175506e-08,0.0010450907284393,-0.028225839138031,0.0,0.0,0.0,-0.0103344013914465,60.0,1.9448165893554688,0.0,-7.446922722920135e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,9.808666072785854e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,0.0001032899817801,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,7.628962339367718e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29058837890625,0.0,0.0,0.0001032899817801,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947082519531,0.0,0.0,0.0004899632185697,293.31207275390625,294.1499938964844,295.9620361328125,293.73046875,295.4716186523437,295.9621276855469,293.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451019043102,1.1138006961175506e-08,0.0010450907284393,-0.028225839138031,0.0,0.0,0.0,-0.0103344013914465,60.0,1.9448165893554688,0.0,-7.446922722920135e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.290283203125,0.0,0.0,9.806248999666424e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,0.0001032645232044,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,7.627082959515974e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001032645232044,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945251464844,0.0,0.0,0.0004898424376733,293.3116455078125,294.1499938964844,295.96075439453125,293.729248046875,295.47607421875,295.9615783691406,293.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448438115417,1.1107890607320314e-08,0.0010448327520862,-0.0281470138579607,0.0,0.0,0.0,-0.0103194694966077,60.0,1.9430365562438965,0.0,-7.443252769689934e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901306152344,0.0,0.0,9.803664579521865e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,0.0001032373111229,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,7.625072612427175e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2902526855469,0.0,0.0,0.0001032373111229,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,0.0004897133330814,293.3112487792969,294.1499938964844,295.9591979980469,293.727783203125,295.48046875,295.9608459472656,293.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445686057209,1.1075688810535668e-08,0.0010445575462654,-0.0280627273023128,0.0,0.0,0.0,-0.0103035056963562,60.0,1.9411016702651973,0.0,-7.439329863245804e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,9.797961683943868e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,0.0001031772480928,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,7.620636461069807e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,0.0001031772480928,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29400634765625,0.0,0.0,0.0004894284647889,293.3104248046875,294.1499938964844,295.9552307128906,293.7240295410156,295.4891662597656,295.9589233398437,293.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439625475555,1.1004629207889138e-08,0.0010439516045153,-0.0278767310082912,0.0,0.0,0.0,-0.0102682868018746,60.0,1.936752200126648,0.0,-7.43067616326698e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,9.797961683943868e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,0.0001031772480928,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,7.620636461069807e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,0.0001031772480928,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29400634765625,0.0,0.0,0.0004894284647889,293.3104248046875,294.1499938964844,295.9552307128906,293.7240295410156,295.4891662597656,295.9589233398437,293.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439625475555,1.1004629207889138e-08,0.0010439516045153,-0.0278767310082912,0.0,0.0,0.0,-0.0102682868018746,60.0,1.936752200126648,0.0,-7.43067616326698e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,9.790854528546332e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0001031024148687,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,7.615108916070312e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0001031024148687,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,0.000489073456265,293.30963134765625,294.1499938964844,295.95001220703125,293.71905517578125,295.4975280761719,295.95574951171875,293.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432042181491,1.0916079595801877e-08,0.0010431932751089,-0.0276449564844369,0.0,0.0,0.0,-0.0102243842557072,60.0,1.9309866428375244,0.0,-7.41990078267918e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,9.790854528546332e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0001031024148687,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,7.615108916070312e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0001031024148687,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,0.000489073456265,293.30963134765625,294.1499938964844,295.95001220703125,293.71905517578125,295.4975280761719,295.95574951171875,293.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432042181491,1.0916079595801877e-08,0.0010431932751089,-0.0276449564844369,0.0,0.0,0.0,-0.0102243842557072,60.0,1.9309866428375244,0.0,-7.41990078267918e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,9.783385758055374e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,0.0001030237617669,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,7.609299791511148e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001030237617669,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,0.0004887004033662,293.308837890625,294.1499938964844,295.9425354003906,293.7128601074219,295.505615234375,295.9513244628906,293.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424084030091,1.0823024254591472e-08,0.0010423975763842,-0.027401378378272,0.0,0.0,0.0,-0.0101782521232962,60.0,1.9239143133163448,0.0,-7.408584679069463e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,9.783385758055374e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,0.0001030237617669,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,7.609299791511148e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001030237617669,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,0.0004887004033662,293.308837890625,294.1499938964844,295.9425354003906,293.7128601074219,295.505615234375,295.9513244628906,293.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424084030091,1.0823024254591472e-08,0.0010423975763842,-0.027401378378272,0.0,0.0,0.0,-0.0101782521232962,60.0,1.9239143133163448,0.0,-7.408584679069463e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
