time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,9.77581657934934e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889709472656,0.0,0.0,0.0001029440609272,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889709472656,0.0,0.0,7.603412814205512e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0001029440609272,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.0004883222864009,293.3080749511719,294.1499938964844,295.9320983886719,293.7054138183594,295.5133056640625,295.9447631835937,293.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416019940748,1.0728716581809294e-08,0.0010415912838652,-0.0271545220166444,0.0,0.0,0.0,-0.0101315006613731,60.0,1.9147799015045168,0.0,-7.39712575636986e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,9.77581657934934e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889709472656,0.0,0.0,0.0001029440609272,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889709472656,0.0,0.0,7.603412814205512e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0001029440609272,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.0004883222864009,293.3080749511719,294.1499938964844,295.9320983886719,293.7054138183594,295.5133056640625,295.9447631835937,293.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416019940748,1.0728716581809294e-08,0.0010415912838652,-0.0271545220166444,0.0,0.0,0.0,-0.0101315006613731,60.0,1.9147799015045168,0.0,-7.39712575636986e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.288818359375,0.0,0.0,9.772033081389964e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.288818359375,0.0,0.0,0.0001029042177833,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.288818359375,0.0,0.0,7.600470416946337e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0001029042177833,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,0.0004881333152297,293.3077087402344,294.1499938964844,295.92584228515625,293.7012634277344,295.5169677734375,295.9404602050781,293.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681577400362132e-08,0.0010411882540211,-0.0270311292260885,0.0,0.0,0.0,-0.0101081319153308,60.0,1.909301400184632,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,9.768252493813634e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0001028644037432,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,7.597529474878684e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,0.0001028644037432,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,0.0004879444313701,293.30731201171875,294.1499938964844,295.9189147949219,293.6968688964844,295.5205383300781,295.9356689453125,293.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634465752445976e-08,0.0010407854570075,-0.0269078072160482,0.0,0.0,0.0,-0.0100847771391272,60.0,1.9034637212753296,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,9.760697139427066e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884216308594,0.0,0.0,0.0001027848411467,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,7.591653411509469e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,0.0001027848411467,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,0.0004875670128967,293.3065795898437,294.1499938964844,295.9031677246094,293.6872863769531,295.5274353027344,295.9251403808594,293.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.05403294980988e-08,0.0010399804450571,-0.0266613885760307,0.0,0.0,0.0,-0.0100381094962358,60.0,1.8909912109375,0.0,-7.374261201675837e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,9.760697139427066e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884216308594,0.0,0.0,0.0001027848411467,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,7.591653411509469e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,0.0001027848411467,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,0.0004875670128967,293.3065795898437,294.1499938964844,295.9031677246094,293.6872863769531,295.5274353027344,295.9251403808594,293.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.05403294980988e-08,0.0010399804450571,-0.0266613885760307,0.0,0.0,0.0,-0.0100381094962358,60.0,1.8909912109375,0.0,-7.374261201675837e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,9.753162157721816e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,0.000102705496829,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,7.585792627651244e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882385253906,0.0,0.0,0.000102705496829,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0004871906421612,293.3058776855469,294.1499938964844,295.8851318359375,293.6767578125,295.5338439941406,295.912109375,293.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.876533389091492,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,9.753162157721816e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,0.000102705496829,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,7.585792627651244e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882385253906,0.0,0.0,0.000102705496829,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0004871906421612,293.3058776855469,294.1499938964844,295.8851318359375,293.6767578125,295.5338439941406,295.912109375,293.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.876533389091492,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,9.745646821102127e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,0.000102626356238,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,7.579947850899771e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879638671875,0.0,0.0,0.000102626356238,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,0.0004868152318522,293.30517578125,294.1499938964844,295.8650207519531,293.6654357910156,295.5397033691406,295.89697265625,293.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.035281371741803e-08,0.0010383770568296,-0.026170514523983,0.0,0.0,0.0,-0.0099451495334506,60.0,1.8605118989944456,0.0,-7.351537334443492e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,9.745646821102127e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,0.000102626356238,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,7.579947850899771e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879638671875,0.0,0.0,0.000102626356238,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,0.0004868152318522,293.30517578125,294.1499938964844,295.8650207519531,293.6654357910156,295.5397033691406,295.89697265625,293.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.035281371741803e-08,0.0010383770568296,-0.026170514523983,0.0,0.0,0.0,-0.0099451495334506,60.0,1.8605118989944456,0.0,-7.351537334443492e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,9.73815258475952e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0001025474339257,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,7.574118353659287e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877197265625,0.0,0.0,0.0001025474339257,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913513183594,0.0,0.0,0.0004864408983848,293.30450439453125,294.1499938964844,295.8430480957031,293.6533508300781,295.5450744628906,295.8797912597656,293.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259439520154956e-08,0.0010375786805525,-0.0259260777384042,0.0,0.0,0.0,-0.009898860938847,60.0,1.8431099653244016,0.0,-7.340235441688493e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,9.73815258475952e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0001025474339257,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,7.574118353659287e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877197265625,0.0,0.0,0.0001025474339257,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913513183594,0.0,0.0,0.0004864408983848,293.30450439453125,294.1499938964844,295.8430480957031,293.6533508300781,295.5450744628906,295.8797912597656,293.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259439520154956e-08,0.0010375786805525,-0.0259260777384042,0.0,0.0,0.0,-0.009898860938847,60.0,1.8431099653244016,0.0,-7.340235441688493e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874755859375,0.0,0.0,9.734416380524637e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875061035156,0.0,0.0,0.0001025080928229,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874755859375,0.0,0.0,7.571213063783944e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,0.0001025080928229,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,0.000486254284624,293.3041687011719,294.1499938964844,295.8314208984375,293.6470642089844,295.5474548339844,295.8702697753906,293.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371909011155,1.0212893641892153e-08,0.0010371806565672,-0.0258042253553867,0.0,0.0,0.0,-0.0098757855594158,60.0,1.8338041305541992,0.0,-7.334604390507593e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,9.730685269460082e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0001024688026518,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,7.568310684291646e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874450683594,0.0,0.0,0.0001024688026518,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0004860678745899,293.3038330078125,294.1499938964844,295.8194580078125,293.6406555175781,295.5497131347656,295.8603820800781,293.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367933427914,1.0166403718869788e-08,0.0010367832146584,-0.0256825182586908,0.0,0.0,0.0,-0.0098527390509843,60.0,1.824279546737671,0.0,-7.328982576382259e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,9.723234688863158e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0001023903460009,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,7.56251611164771e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872009277344,0.0,0.0,0.0001023903460009,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,0.0004856957239098,293.3031921386719,294.1499938964844,295.7944641113281,293.6273803710937,295.5539855957031,295.8398742675781,293.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073573974977993e-08,0.0010359893785789,-0.0254394970834255,0.0,0.0,0.0,-0.0098067196086049,60.0,1.8047806024551392,0.0,-7.317763817127344e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,9.723234688863158e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0001023903460009,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,7.56251611164771e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872009277344,0.0,0.0,0.0001023903460009,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,0.0004856957239098,293.3031921386719,294.1499938964844,295.7944641113281,293.6273803710937,295.5539855957031,295.8398742675781,293.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073573974977993e-08,0.0010359893785789,-0.0254394970834255,0.0,0.0,0.0,-0.0098067196086049,60.0,1.8047806024551392,0.0,-7.317763817127344e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,9.715814667288214e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.000102312209492,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,7.55674482206814e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869567871094,0.0,0.0,0.000102312209492,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,0.000485325086629,293.30255126953125,294.1499938964844,295.768310546875,293.6137084960937,295.5576477050781,295.8177490234375,293.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352089302614,9.981127035985082e-09,0.0010351989185437,-0.025197472423315,0.0,0.0,0.0,-0.009760889224708,60.0,1.7842786312103271,0.0,-7.306599059120344e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,9.715814667288214e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.000102312209492,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,7.55674482206814e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869567871094,0.0,0.0,0.000102312209492,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,0.000485325086629,293.30255126953125,294.1499938964844,295.768310546875,293.6137084960937,295.5576477050781,295.8177490234375,293.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352089302614,9.981127035985082e-09,0.0010351989185437,-0.025197472423315,0.0,0.0,0.0,-0.009760889224708,60.0,1.7842786312103271,0.0,-7.306599059120344e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,9.711675375001504e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.00010226861923,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,7.553525210823864e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,0.00010226861923,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,0.0004851183039136,293.3022155761719,294.1499938964844,295.75323486328125,293.6058654785156,295.5593566894531,295.8046264648437,293.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034767832607,9.929550515153096e-09,0.0010347579373046,-0.0250624455511569,0.0,0.0,0.0,-0.0097353206947445,60.0,1.7723850011825562,0.0,-7.300374704755086e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,9.708423749543726e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,0.0001022343785734,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,7.550996087957174e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.0001022343785734,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901916503906,0.0,0.0,0.0004849558754358,293.30194091796875,294.1499938964844,295.7412109375,293.59967041015625,295.5606994628906,295.7943115234375,293.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344213806092,9.889036256538476e-09,0.0010344114853069,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,1.763039469718933,0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,9.701061935629696e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001021568532451,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,7.545270636910573e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.0001021568532451,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,0.000484588148538,293.3013610839844,294.1499938964844,295.71337890625,293.5853881835937,295.56317138671875,295.7697448730469,293.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336369741708,9.797315847492882e-09,0.0010336271952837,-0.0247162450104951,0.0,0.0,0.0,-0.0096697667613625,60.0,1.7412463426589966,0.0,-7.28442657305095e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,9.701061935629696e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001021568532451,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,7.545270636910573e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.0001021568532451,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,0.000484588148538,293.3013610839844,294.1499938964844,295.71337890625,293.5853881835937,295.56317138671875,295.7697448730469,293.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336369741708,9.797315847492882e-09,0.0010336271952837,-0.0247162450104951,0.0,0.0,0.0,-0.0096697667613625,60.0,1.7412463426589966,0.0,-7.28442657305095e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,9.69739630818367e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,0.0001021182542899,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,7.542419916717336e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0001021182542899,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,0.0004844050272367,293.30108642578125,294.1499938964844,295.69927978515625,293.57818603515625,295.5641174316406,295.7570495605469,293.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033246400766,9.751644824973482e-09,0.0010332367382943,-0.0245966725051403,0.0,0.0,0.0,-0.009647125378251,60.0,1.7301604747772217,0.0,-7.278922709019754e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,9.69373795669526e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862243652344,0.0,0.0,0.0001020797280943,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,7.539573562098667e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,0.0001020797280943,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0004842222551815,293.30078125,294.1499938964844,295.6850891113281,293.57098388671875,295.56494140625,295.7441711425781,293.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328566422685,9.706057291225534e-09,0.0010328468633815,-0.0244773179292678,0.0,0.0,0.0,-0.0096245259046554,60.0,1.719021201133728,0.0,-7.273430924215063e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,9.686436533229426e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0001020028430502,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,7.533895404776558e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,0.0001020028430502,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0004838575841858,293.3002319335937,294.1499938964844,295.6565246582031,293.5565185546875,295.5662536621094,295.7181091308594,293.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320786386728,9.615092722015106e-09,0.0010320690926164,-0.0242391563951969,0.0,0.0,0.0,-0.00957943033427,60.0,1.6966649293899536,0.0,-7.262478618486058e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,9.686436533229426e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0001020028430502,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,7.533895404776558e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,0.0001020028430502,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0004838575841858,293.3002319335937,294.1499938964844,295.6565246582031,293.5565185546875,295.5662536621094,295.7181091308594,293.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320786386728,9.615092722015106e-09,0.0010320690926164,-0.0242391563951969,0.0,0.0,0.0,-0.00957943033427,60.0,1.6966649293899536,0.0,-7.262478618486058e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,9.679173672338948e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0001019263581838,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,7.528246351284906e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.0001019263581838,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2891845703125,0.0,0.0,0.0004834947467315,293.2996826171875,294.1499938964844,295.6279296875,293.5421142578125,295.5669860839844,295.6916198730469,293.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313048260286,9.5245979991887e-09,0.0010312952799722,-0.0240022223442792,0.0,0.0,0.0,-0.0095345685258507,60.0,1.6742514371871948,0.0,-7.25159168268874e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,9.679173672338948e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0001019263581838,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,7.528246351284906e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.0001019263581838,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2891845703125,0.0,0.0,0.0004834947467315,293.2996826171875,294.1499938964844,295.6279296875,293.5421142578125,295.5669860839844,295.6916198730469,293.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313048260286,9.5245979991887e-09,0.0010312952799722,-0.0240022223442792,0.0,0.0,0.0,-0.0095345685258507,60.0,1.6742514371871948,0.0,-7.25159168268874e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,9.67194646364078e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0001018502589431,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,7.522624946432188e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0001018502589431,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0004831337719224,293.2991638183594,294.1499938964844,295.5995483398437,293.5278625488281,295.56719970703125,295.6648864746094,293.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305347386747,9.43455713553476e-09,0.0010305253090336,-0.0237664710730314,0.0,0.0,0.0,-0.009489931166172,60.0,1.651949763298035,0.0,-7.240767274652171e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,9.67194646364078e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0001018502589431,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,7.522624946432188e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0001018502589431,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0004831337719224,293.2991638183594,294.1499938964844,295.5995483398437,293.5278625488281,295.56719970703125,295.6648864746094,293.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305347386747,9.43455713553476e-09,0.0010305253090336,-0.0237664710730314,0.0,0.0,0.0,-0.009489931166172,60.0,1.651949763298035,0.0,-7.240767274652171e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,9.664756362326445e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,0.0001017745380522,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,7.517032645409927e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854919433594,0.0,0.0,0.0001017745380522,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0004827746015507,293.2986755371094,294.1499938964844,295.5715637207031,293.5138854980469,295.5669250488281,295.6381225585937,293.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297686094418,9.344971019231709e-09,0.001029759296216,-0.0235319081693887,0.0,0.0,0.0,-0.0094455201178789,60.0,1.6299082040786743,0.0,-7.23000539437635e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,9.664756362326445e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,0.0001017745380522,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,7.517032645409927e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854919433594,0.0,0.0,0.0001017745380522,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0004827746015507,293.2986755371094,294.1499938964844,295.5715637207031,293.5138854980469,295.5669250488281,295.6381225585937,293.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297686094418,9.344971019231709e-09,0.001029759296216,-0.0235319081693887,0.0,0.0,0.0,-0.0094455201178789,60.0,1.6299082040786743,0.0,-7.23000539437635e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853088378906,0.0,0.0,9.661178773967548e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,0.0001017368631437,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853088378906,0.0,0.0,7.514250319218263e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,0.0001017368631437,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,0.0004825958749279,293.2984313964844,294.1499938964844,295.5578308105469,293.5070495605469,295.5665588378906,295.62481689453125,293.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293875820934,9.300397785239056e-09,0.0010293782688677,-0.0234152004122734,0.0,0.0,0.0,-0.0094234235584735,60.0,1.6190840005874634,0.0,-7.224653586490605e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,9.657609189162032e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,0.0001016992755467,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,7.51147381379269e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,0.0001016992755467,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884826660156,0.0,0.0,0.0004824175557587,293.2981872558594,294.1499938964844,295.54425048828125,293.50030517578125,295.56610107421875,295.611572265625,293.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290071368217,9.255920474515731e-09,0.0010289979400113,-0.0232987441122531,0.0,0.0,0.0,-0.0094013744965195,60.0,1.608363389968872,0.0,-7.219315278916838e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,9.650489664636552e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,0.0001016243040794,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,7.505936810048297e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0001016243040794,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,0.0004820619651582,293.2976989746094,294.1499938964844,295.517822265625,293.4871520996094,295.56500244140625,295.5852966308594,293.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282485745847,9.16722253663238e-09,0.0010282393777742,-0.0230664983391761,0.0,0.0,0.0,-0.009357402101159,60.0,1.5871773958206177,0.0,-7.208675611991566e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,9.650489664636552e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,0.0001016243040794,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,7.505936810048297e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0001016243040794,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,0.0004820619651582,293.2976989746094,294.1499938964844,295.517822265625,293.4871520996094,295.56500244140625,295.5852966308594,293.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282485745847,9.16722253663238e-09,0.0010282393777742,-0.0230664983391761,0.0,0.0,0.0,-0.009357402101159,60.0,1.5871773958206177,0.0,-7.208675611991566e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,9.643418889027088e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.284912109375,0.0,0.0,0.0001015498492051,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,7.500436913687736e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,0.0001015498492051,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,0.0004817087610717,293.2972412109375,294.1499938964844,295.49249267578125,293.474609375,295.5635070800781,295.5595703125,293.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274951346218,9.079123231003905e-09,0.0010274860542267,-0.0228358171880245,0.0,0.0,0.0,-0.0093137277290225,60.0,1.566767334938049,0.0,-7.198116236395435e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,9.643418889027088e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.284912109375,0.0,0.0,0.0001015498492051,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,7.500436913687736e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,0.0001015498492051,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,0.0004817087610717,293.2972412109375,294.1499938964844,295.49249267578125,293.474609375,295.5635070800781,295.5595703125,293.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274951346218,9.079123231003905e-09,0.0010274860542267,-0.0228358171880245,0.0,0.0,0.0,-0.0093137277290225,60.0,1.566767334938049,0.0,-7.198116236395435e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,9.638923074817284e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,0.0001015025045489,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,7.496940088458359e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,0.0001015025045489,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,0.0004814841668121,293.2969665527344,294.1499938964844,295.4769592285156,293.4669189453125,295.5622863769531,295.5435485839844,293.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270160855725,9.023108482608675e-09,0.0010270071215927,-0.0226891450583934,0.0,0.0,0.0,-0.0092859594151377,60.0,1.554275393486023,0.0,-7.191405870798917e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,9.636395407142118e-05,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.000101475889096,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,7.494974124711007e-05,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,0.000101475889096,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,0.0004813579143956,293.2968139648437,294.1499938964844,295.4684753417969,293.4627380371094,295.5616149902344,295.5345458984375,293.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267467005178,8.991616340381371e-09,0.001026737736538,-0.0226066838949918,0.0,0.0,0.0,-0.0092703467234969,60.0,1.5472489595413208,0.0,-7.187635020500238e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.62941485340707e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,0.0001014023728203,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,7.489544805139303e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,0.0001014023728203,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876892089844,0.0,0.0,0.0004810092214029,293.29638671875,294.1499938964844,295.446044921875,293.45166015625,295.55938720703125,295.510498046875,293.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904643244989074e-09,0.0010259940754622,-0.0223789438605308,0.0,0.0,0.0,-0.0092272302135825,60.0,1.528770923614502,0.0,-7.177224858878617e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
