time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.62941485340707e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,0.0001014023728203,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,7.489544805139303e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,0.0001014023728203,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876892089844,0.0,0.0,0.0004810092214029,293.29638671875,294.1499938964844,295.446044921875,293.45166015625,295.55938720703125,295.510498046875,293.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904643244989074e-09,0.0010259940754622,-0.0223789438605308,0.0,0.0,0.0,-0.0092272302135825,60.0,1.528770923614502,0.0,-7.177224858878617e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,9.62594713200815e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,0.000101365854789,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,7.486847607651725e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,0.000101365854789,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,0.000480835995404,293.2961730957031,294.1499938964844,295.4354858398437,293.44647216796875,295.5581359863281,295.4990234375,293.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256335372105,8.861435141227503e-09,0.001025624689646,-0.0222658012062311,0.0,0.0,0.0,-0.0092058107256889,60.0,1.5201300382614136,0.0,-7.172056371018698e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,9.622487414162606e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,0.0001013294313452,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,7.484156958526e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845458984375,0.0,0.0,0.0001013294313452,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875061035156,0.0,0.0,0.0004806631768587,293.29595947265625,294.1499938964844,295.4253845214844,293.4414978027344,295.55682373046875,295.4878234863281,293.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252649663016,8.818335395233134e-09,0.0010252561187371,-0.0221529435366392,0.0,0.0,0.0,-0.0091844443231821,60.0,1.511738896369934,0.0,-7.166902094013494e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,9.615593444323169e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,0.0001012568245641,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,7.478794577764347e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,0.0001012568245641,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2873229980469,0.0,0.0,0.000480318791233,293.2955627441406,294.1499938964844,295.40673828125,293.4323425292969,295.5540466308594,295.466064453125,293.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245302692055,8.732435219371837e-09,0.0010245215380564,-0.0219280049204826,0.0,0.0,0.0,-0.0091418595984578,60.0,1.4955729246139526,0.0,-7.156635462024499e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,9.615593444323169e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,0.0001012568245641,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,7.478794577764347e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,0.0001012568245641,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2873229980469,0.0,0.0,0.000480318791233,293.2955627441406,294.1499938964844,295.40673828125,293.4323425292969,295.5540466308594,295.466064453125,293.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245302692055,8.732435219371837e-09,0.0010245215380564,-0.0219280049204826,0.0,0.0,0.0,-0.0091418595984578,60.0,1.4955729246139526,0.0,-7.156635462024499e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,9.608759137336163e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,0.0001011848580674,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,7.473478763131425e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,0.0001011848580674,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28717041015625,0.0,0.0,0.0004799774033017,293.295166015625,294.1499938964844,295.3903503417969,293.4242858886719,295.551025390625,295.4461364746094,293.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238020913675,8.647285554275186e-09,0.0010237934766337,-0.0217050295323133,0.0,0.0,0.0,-0.0090996474027633,60.0,1.4811991453170776,0.0,-7.146466174390298e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,9.608759137336163e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,0.0001011848580674,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,7.473478763131425e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,0.0001011848580674,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28717041015625,0.0,0.0,0.0004799774033017,293.295166015625,294.1499938964844,295.3903503417969,293.4242858886719,295.551025390625,295.4461364746094,293.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238020913675,8.647285554275186e-09,0.0010237934766337,-0.0217050295323133,0.0,0.0,0.0,-0.0090996474027633,60.0,1.4811991453170776,0.0,-7.146466174390298e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,9.6019750344567e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001011134227155,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,7.46820296626538e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,0.0001011134227155,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870178222656,0.0,0.0,0.0004796385474037,293.2947998046875,294.1499938964844,295.3764343261719,293.4174499511719,295.5478515625,295.4279479980469,293.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230792686343,8.562766495856522e-09,0.0010230706539005,-0.0214837025851011,0.0,0.0,0.0,-0.0090577472001314,60.0,1.4684878587722778,0.0,-7.13637930971345e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,9.6019750344567e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001011134227155,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,7.46820296626538e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,0.0001011134227155,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870178222656,0.0,0.0,0.0004796385474037,293.2947998046875,294.1499938964844,295.3764343261719,293.4174499511719,295.5478515625,295.4279479980469,293.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230792686343,8.562766495856522e-09,0.0010230706539005,-0.0214837025851011,0.0,0.0,0.0,-0.0090577472001314,60.0,1.4684878587722778,0.0,-7.13637930971345e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,9.59524477366358e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001010425476124,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,7.462968642357737e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,0.0004793023399543,293.2944641113281,294.1499938964844,295.3652038574219,293.4119567871094,295.5445556640625,295.4117431640625,293.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223621502518,8.478913571252633e-09,0.0010223536519333,-0.0212641172111034,0.0,0.0,0.0,-0.009016178548336,60.0,1.457622766494751,0.0,-7.126378420707624e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,9.59524477366358e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001010425476124,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,7.462968642357737e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840270996094,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,0.0004793023399543,293.2944641113281,294.1499938964844,295.3652038574219,293.4119567871094,295.5445556640625,295.4117431640625,293.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223621502518,8.478913571252633e-09,0.0010223536519333,-0.0212641172111034,0.0,0.0,0.0,-0.009016178548336,60.0,1.457622766494751,0.0,-7.126378420707624e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,9.591906564310192e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0001010073974612,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,7.460371853085235e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001010073974612,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0004791356041096,293.2942810058594,294.1499938964844,295.3606872558594,293.4097595214844,295.5428771972656,295.4047546386719,293.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220065014436,8.437322840393335e-09,0.0010219981195405,-0.0211552027612924,0.0,0.0,0.0,-0.0089955599978566,60.0,1.453187346458435,0.0,-7.121420964040226e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,9.588578541297466e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001009723491733,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,7.457783067366108e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,0.0001009723491733,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867126464844,0.0,0.0,0.0004789693339262,293.29412841796875,294.1499938964844,295.3569030761719,293.40789794921875,295.5411682128906,295.3982238769531,293.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216519003733,8.395852013620697e-09,0.0010216435184702,-0.0210466012358665,0.0,0.0,0.0,-0.0089750010520219,60.0,1.4491333961486816,0.0,-7.116479139313014e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.581948688719422e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.452626596204937e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001009025290841,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865905761719,0.0,0.0,0.0004786381614394,293.2937927246094,294.1499938964844,295.3517761230469,293.4053955078125,295.53778076171875,295.3862609863281,293.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209453757852,8.313251420588585e-09,0.0010209371102973,-0.0208302922546863,0.0,0.0,0.0,-0.0089340526610612,60.0,1.4419926404953003,0.0,-7.106641675136417e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.581948688719422e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,7.452626596204937e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838134765625,0.0,0.0,0.0001009025290841,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865905761719,0.0,0.0,0.0004786381614394,293.2937927246094,294.1499938964844,295.3517761230469,293.4053955078125,295.53778076171875,295.3862609863281,293.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209453757852,8.313251420588585e-09,0.0010209371102973,-0.0208302922546863,0.0,0.0,0.0,-0.0089340526610612,60.0,1.4419926404953003,0.0,-7.106641675136417e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,9.575433796271682e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,0.0001008339313557,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,7.447559619322419e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,0.0001008339313557,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.0004783127515111,293.2934875488281,294.1499938964844,295.3500061035156,293.404541015625,295.534423828125,295.3774108886719,293.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202513076364,8.232084347525871e-09,0.0010202430421486,-0.0206177290529012,0.0,0.0,0.0,-0.0088938139379024,60.0,1.437671184539795,0.0,-7.096981136101024e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,9.575433796271682e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,0.0001008339313557,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,7.447559619322419e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,0.0001008339313557,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.0004783127515111,293.2934875488281,294.1499938964844,295.3500061035156,293.404541015625,295.534423828125,295.3774108886719,293.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202513076364,8.232084347525871e-09,0.0010202430421486,-0.0206177290529012,0.0,0.0,0.0,-0.0088938139379024,60.0,1.437671184539795,0.0,-7.096981136101024e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,9.571520058671013e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,0.0001007927130558,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,7.444515358656645e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28369140625,0.0,0.0,0.0001007927130558,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.0004781172319781,293.29327392578125,294.1499938964844,295.3509216308594,293.4050598144531,295.5321044921875,295.37286376953125,293.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198343079537,8.183319799570654e-09,0.0010198261588811,-0.0204900242388248,0.0,0.0,0.0,-0.0088696405291557,60.0,1.4362910985946655,0.0,-7.091180975749013e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,9.570000838721172e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,0.000100776720501,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,7.443334470735863e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,0.000100776720501,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2863464355469,0.0,0.0,0.0004780413582921,293.293212890625,294.1499938964844,295.3517761230469,293.405517578125,295.5311889648437,295.3711242675781,293.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019672374241,8.164398046517363e-09,0.0010196642251685,-0.0204404704272747,0.0,0.0,0.0,-0.008860258385539,60.0,1.435754895210266,0.0,-7.08893068690486e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,9.566170047037303e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,0.000100736375316,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,7.440354238497093e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,0.000100736375316,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862243652344,0.0,0.0,0.0004778500006068,293.2929382324219,294.1499938964844,295.3569030761719,293.4083557128906,295.528076171875,295.36737060546875,293.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192638728767,8.116666450064258e-09,0.0010192558402195,-0.0203154701739549,0.0,0.0,0.0,-0.0088365953415632,60.0,1.4362962245941162,0.0,-7.08325629261708e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,9.566170047037303e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,0.000100736375316,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,7.440354238497093e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,0.000100736375316,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862243652344,0.0,0.0,0.0004778500006068,293.2929382324219,294.1499938964844,295.3569030761719,293.4083557128906,295.528076171875,295.36737060546875,293.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192638728767,8.116666450064258e-09,0.0010192558402195,-0.0203154701739549,0.0,0.0,0.0,-0.0088365953415632,60.0,1.4362962245941162,0.0,-7.08325629261708e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,9.565173968439922e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,0.0001007258906611,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,7.439579349011183e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835388183594,0.0,0.0,0.0001007258906611,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0004778002330567,293.29278564453125,294.1499938964844,295.3606872558594,293.4104309082031,295.5266418457031,295.3673095703125,293.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191582841798,8.104255044827369e-09,0.0010191501351073,-0.0202829651534557,0.0,0.0,0.0,-0.0088304448872804,60.0,1.4380136728286743,0.0,-7.081780495354907e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834167480469,0.0,0.0,9.564268839312716e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0001007163591566,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,7.438875763909891e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,0.0001007163591566,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.000477755034808,293.29266357421875,294.1499938964844,295.3652038574219,293.4129333496094,295.5252380371094,295.3674011230469,293.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190625907853,8.092979619789276e-09,0.0010190544417127,-0.0202534347772598,0.0,0.0,0.0,-0.0088248588144779,60.0,1.4399360418319702,0.0,-7.080440411755262e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,9.563362982589751e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,0.0001007068131002,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,7.438171451212838e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0001007068131002,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0004777097783517,293.2924194335937,294.1499938964844,295.3764343261719,293.41912841796875,295.5225830078125,295.3693542480469,293.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189645690843,8.081689983896467e-09,0.0010189564200118,-0.0202238708734512,0.0,0.0,0.0,-0.0088192541152238,60.0,1.44511079788208,0.0,-7.079099617612884e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,9.563362982589751e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,0.0001007068131002,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,7.438171451212838e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0001007068131002,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0004777097783517,293.2924194335937,294.1499938964844,295.3764343261719,293.41912841796875,295.5225830078125,295.3693542480469,293.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189645690843,8.081689983896467e-09,0.0010189564200118,-0.0202238708734512,0.0,0.0,0.0,-0.0088192541152238,60.0,1.44511079788208,0.0,-7.079099617612884e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,9.564369975123554e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0001007174214464,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,7.438954344252124e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,0.0001007174214464,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0004777600988745,293.29217529296875,294.1499938964844,295.3903503417969,293.4267883300781,295.5202941894531,295.37554931640625,293.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190723696723,8.094240833145251e-09,0.0010190642205998,-0.0202567391097545,0.0,0.0,0.0,-0.0088254790753126,60.0,1.4532469511032104,0.0,-7.080591046815243e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,9.564369975123554e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0001007174214464,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,7.438954344252124e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,0.0001007174214464,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0004777600988745,293.29217529296875,294.1499938964844,295.3903503417969,293.4267883300781,295.5202941894531,295.37554931640625,293.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190723696723,8.094240833145251e-09,0.0010190642205998,-0.0202567391097545,0.0,0.0,0.0,-0.0088254790753126,60.0,1.4532469511032104,0.0,-7.080591046815243e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,9.566124208504334e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.0001007358951028,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,7.440319313900545e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,0.0001007358951028,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.000477847730508,293.2919616699219,294.1499938964844,295.40673828125,293.435791015625,295.518310546875,295.38348388671875,293.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192588670179,8.11609801587565e-09,0.0010192508343607,-0.0203139800578355,0.0,0.0,0.0,-0.0088363122195005,60.0,1.4629310369491575,0.0,-7.083188791057182e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,9.566124208504334e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.0001007358951028,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,7.440319313900545e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,0.0001007358951028,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.000477847730508,293.2919616699219,294.1499938964844,295.40673828125,293.435791015625,295.518310546875,295.38348388671875,293.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192588670179,8.11609801587565e-09,0.0010192508343607,-0.0203139800578355,0.0,0.0,0.0,-0.0088363122195005,60.0,1.4629310369491575,0.0,-7.083188791057182e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.569424582878128e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001007706450764,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,7.442885544151068e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0001007706450764,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0004780125746037,293.2917785644531,294.1499938964844,295.4253845214844,293.4460144042969,295.51678466796875,295.3951110839844,293.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196106741204,8.157211794923569e-09,0.0010196025250479,-0.020421652123332,0.0,0.0,0.0,-0.0088566951453685,60.0,1.4749102592468262,0.0,-7.08807590399374e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.569424582878128e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001007706450764,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,7.442885544151068e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0001007706450764,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0004780125746037,293.2917785644531,294.1499938964844,295.4253845214844,293.4460144042969,295.51678466796875,295.3951110839844,293.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196106741204,8.157211794923569e-09,0.0010196025250479,-0.020421652123332,0.0,0.0,0.0,-0.0088566951453685,60.0,1.4749102592468262,0.0,-7.08807590399374e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.571338159730658e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,0.000100790799479,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,7.44437420507893e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.000100790799479,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0004781081806868,293.2916564941406,294.1499938964844,295.4354858398437,293.4515686035156,295.51617431640625,295.40167236328125,293.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198153322562,8.181059385492517e-09,0.0010198071831837,-0.0204841028898954,0.0,0.0,0.0,-0.008868521079421,60.0,1.481510877609253,0.0,-7.09091168005216e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.573497663950548e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,0.0001008135441225,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,7.446054223692045e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.0001008135441225,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,0.0004782160394825,293.29156494140625,294.1499938964844,295.446044921875,293.45733642578125,295.51568603515625,295.40887451171875,293.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200453689321,8.207964974360493e-09,0.0010200372198596,-0.0205545648932456,0.0,0.0,0.0,-0.0088818594813346,60.0,1.4884682893753052,0.0,-7.094111964534022e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,9.578309254720808e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0001008642138913,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.449796248693019e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001008642138913,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0004784564080182,293.2914123535156,294.1499938964844,295.4684753417969,293.4696044921875,295.514892578125,295.42449951171875,293.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267911688619733e-09,0.0010205489816144,-0.0207115560770034,0.0,0.0,0.0,-0.0089115733280777,60.0,1.5031121969223022,0.0,-7.101244392515582e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,9.578309254720808e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0001008642138913,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.449796248693019e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001008642138913,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0004784564080182,293.2914123535156,294.1499938964844,295.4684753417969,293.4696044921875,295.514892578125,295.42449951171875,293.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267911688619733e-09,0.0010205489816144,-0.0207115560770034,0.0,0.0,0.0,-0.0089115733280777,60.0,1.5031121969223022,0.0,-7.101244392515582e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,9.58432792685926e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0001009275874821,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.454476872226223e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001009275874821,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,0.000478757021483,293.291259765625,294.1499938964844,295.49249267578125,293.482666015625,295.51470947265625,295.44317626953125,293.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211985791102,8.342890822632398e-09,0.001021190197207,-0.0209079105406999,0.0,0.0,0.0,-0.0089487442746758,60.0,1.5195329189300537,0.0,-7.110170940904936e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,9.58432792685926e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0001009275874821,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.454476872226223e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001009275874821,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,0.000478757021483,293.291259765625,294.1499938964844,295.49249267578125,293.482666015625,295.51470947265625,295.44317626953125,293.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211985791102,8.342890822632398e-09,0.001021190197207,-0.0209079105406999,0.0,0.0,0.0,-0.0089487442746758,60.0,1.5195329189300537,0.0,-7.110170940904936e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,9.589329420123248e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0001009802581393,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.458367326762527e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001009802581393,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0004790068778675,293.2911376953125,294.1499938964844,295.5126647949219,293.4936218261719,295.51483154296875,295.4591064453125,293.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217317612841,8.405210749629077e-09,0.0010217232629656,-0.0210711117833852,0.0,0.0,0.0,-0.0089796399697661,60.0,1.533351182937622,0.0,-7.117593980865422e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,9.590587433194742e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0001009935003821,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.459345943061635e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001009935003821,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0004790696839336,293.2911071777344,294.1499938964844,295.517822265625,293.4964294433594,295.5148620605469,295.46307373046875,293.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218654060736,8.420881769666266e-09,0.0010218570241704,-0.0211121477186679,0.0,0.0,0.0,-0.0089874072000384,60.0,1.5368059873580933,0.0,-7.119461287175e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,9.597873577149584e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0001010702326311,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.465013186447322e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001010702326311,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0004794336564373,293.2909545898437,294.1499938964844,295.54425048828125,293.5107421875,295.515625,295.4855651855469,293.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226418962702,8.511664262300656e-09,0.0010226333979517,-0.0213498827069997,0.0,0.0,0.0,-0.0090324124321341,60.0,1.5553737878799438,0.0,-7.130283563583363e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,9.597873577149584e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0001010702326311,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.465013186447322e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001010702326311,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0004794336564373,293.2909545898437,294.1499938964844,295.54425048828125,293.5107421875,295.515625,295.4855651855469,293.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226418962702,8.511664262300656e-09,0.0010226333979517,-0.0213498827069997,0.0,0.0,0.0,-0.0090324124321341,60.0,1.5553737878799438,0.0,-7.130283563583363e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
