time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,9.601470082998276e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,0.0001011081039905,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.467810064554214e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001011081039905,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0004796133143827,293.2909240722656,294.1499938964844,295.5578308105469,293.5180969238281,295.5162353515625,295.49725341796875,293.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556468422682428e-09,0.0010230172192677,-0.0214672125875949,0.0,0.0,0.0,-0.0090546272695064,60.0,1.5649311542510986,0.0,-7.135627555499013e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.605249942978844e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,0.0001011479107546,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,7.470750279026106e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.0001011479107546,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,0.0004798021400347,293.2908630371094,294.1499938964844,295.5715637207031,293.5255126953125,295.5169982910156,295.5094909667969,293.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234280489385,8.603566747922287e-09,0.0010234194342046,-0.0215905457735061,0.0,0.0,0.0,-0.0090779736638069,60.0,1.574699878692627,0.0,-7.14124723799614e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.612924623070283e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001012287248158,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,7.47671874705702e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0001012287248158,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,0.0004801854956895,293.290771484375,294.1499938964844,295.5995483398437,293.5405578613281,295.518798828125,295.5345458984375,293.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699180931159844e-09,0.0010242367861792,-0.021840926259756,0.0,0.0,0.0,-0.0091253723949193,60.0,1.5945007801055908,0.0,-7.1526635281316e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.612924623070283e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001012287248158,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,7.47671874705702e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0001012287248158,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,0.0004801854956895,293.290771484375,294.1499938964844,295.5995483398437,293.5405578613281,295.518798828125,295.5345458984375,293.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699180931159844e-09,0.0010242367861792,-0.021840926259756,0.0,0.0,0.0,-0.0091253723949193,60.0,1.5945007801055908,0.0,-7.1526635281316e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,9.62081248871982e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.000101311787148,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,7.4828538345173e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,0.000101311787148,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,0.0004805795033462,293.2906799316406,294.1499938964844,295.6279296875,293.5557861328125,295.5211181640625,295.560791015625,293.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797457873299663e-09,0.0010250770719721,-0.0220982730388641,0.0,0.0,0.0,-0.0091740917414426,60.0,1.614796757698059,0.0,-7.164406667925506e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,9.62081248871982e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.000101311787148,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,7.4828538345173e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,0.000101311787148,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,0.0004805795033462,293.2906799316406,294.1499938964844,295.6279296875,293.5557861328125,295.5211181640625,295.560791015625,293.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797457873299663e-09,0.0010250770719721,-0.0220982730388641,0.0,0.0,0.0,-0.0091740917414426,60.0,1.614796757698059,0.0,-7.164406667925506e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,9.628474072087556e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0001013924702419,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,7.488813571399078e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,0.0001013924702419,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0004809622187167,293.29058837890625,294.1499938964844,295.6565246582031,293.571044921875,295.5240478515625,295.587890625,293.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259022237733,8.892917513492193e-09,0.0010258933762088,-0.0223482400178909,0.0,0.0,0.0,-0.0092214150354266,60.0,1.6353023052215576,0.0,-7.175822247518229e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,9.628474072087556e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0001013924702419,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,7.488813571399078e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,0.0001013924702419,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0004809622187167,293.29058837890625,294.1499938964844,295.6565246582031,293.571044921875,295.5240478515625,295.587890625,293.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259022237733,8.892917513492193e-09,0.0010258933762088,-0.0223482400178909,0.0,0.0,0.0,-0.0092214150354266,60.0,1.6353023052215576,0.0,-7.175822247518229e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,9.636179311200976e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,0.0001014736117213,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,7.494806050090119e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0001014736117213,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0004813471168745,293.29052734375,294.1499938964844,295.6850891113281,293.5862121582031,295.5271301269531,295.615234375,293.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267234174534,8.988916277985481e-09,0.0010267144534736,-0.0225996132940053,0.0,0.0,0.0,-0.0092690074816346,60.0,1.6558845043182373,0.0,-7.187311723555467e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833557128906,0.0,0.0,9.636179311200976e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,0.0001014736117213,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28338623046875,0.0,0.0,7.494806050090119e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0001014736117213,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0004813471168745,293.29052734375,294.1499938964844,295.6850891113281,293.5862121582031,295.5271301269531,295.615234375,293.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267234174534,8.988916277985481e-09,0.0010267144534736,-0.0225996132940053,0.0,0.0,0.0,-0.0092690074816346,60.0,1.6558845043182373,0.0,-7.187311723555467e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834167480469,0.0,0.0,9.639430936658756e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834167480469,0.0,0.0,0.0001015078523778,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834167480469,0.0,0.0,7.49733517295681e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,0.0001015078523778,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0004815095453523,293.29052734375,294.1499938964844,295.69927978515625,293.59375,295.5291748046875,295.6291198730469,293.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270698694512,9.029430536600104e-09,0.0010270609054714,-0.0227057002484798,0.0,0.0,0.0,-0.0092890914529562,60.0,1.6659477949142456,0.0,-7.192163309355237e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834167480469,0.0,0.0,9.643169323680922e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0001015472153085,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,7.500242645619437e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,0.0001015472153085,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,0.0004816962755285,293.2904968261719,294.1499938964844,295.71337890625,293.6011962890625,295.5309753417969,295.6429443359375,293.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274673113599,9.076000395680241e-09,0.0010274582309648,-0.0228276420384645,0.0,0.0,0.0,-0.009312174282968,60.0,1.6762155294418335,0.0,-7.19774178037369e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,9.649552521295846e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,0.0001016144306049,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,7.505207031499594e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,0.0001016144306049,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0004820151079911,293.2904663085937,294.1499938964844,295.7412109375,293.6158142089844,295.5350341796875,295.67071533203125,293.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281481081619,9.155529667737028e-09,0.0010281390277668,-0.0230358839035034,0.0,0.0,0.0,-0.0093516036868095,60.0,1.6963530778884888,0.0,-7.207273711173914e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,9.649552521295846e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,0.0001016144306049,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,7.505207031499594e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,0.0001016144306049,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0004820151079911,293.2904663085937,294.1499938964844,295.7412109375,293.6158142089844,295.5350341796875,295.67071533203125,293.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281481081619,9.155529667737028e-09,0.0010281390277668,-0.0230358839035034,0.0,0.0,0.0,-0.0093516036868095,60.0,1.6963530778884888,0.0,-7.207273711173914e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,9.655379835749044e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,0.0001016757960314,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,7.509739953093231e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,0.0001016757960314,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857360839844,0.0,0.0,0.0004823062045034,293.2904357910156,294.1499938964844,295.768310546875,293.6300048828125,295.53936767578125,295.6983642578125,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287694167345,9.228136477190674e-09,0.0010287602199241,-0.0232259966433048,0.0,0.0,0.0,-0.009387600235641,60.0,1.7161102294921875,0.0,-7.215982122943387e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,9.655379835749044e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,0.0001016757960314,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,7.509739953093231e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,0.0001016757960314,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857360839844,0.0,0.0,0.0004823062045034,293.2904357910156,294.1499938964844,295.768310546875,293.6300048828125,295.53936767578125,295.6983642578125,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287694167345,9.228136477190674e-09,0.0010287602199241,-0.0232259966433048,0.0,0.0,0.0,-0.009387600235641,60.0,1.7161102294921875,0.0,-7.215982122943387e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,9.659105126047508e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,0.0001017150279949,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,7.512637239415199e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28369140625,0.0,0.0,0.0001017150279949,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0004824922943953,293.2904357910156,294.1499938964844,295.7913818359375,293.6419677734375,295.543701171875,295.7221374511719,293.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291659273207,9.274550905047365e-09,0.0010291567305102,-0.0233475249260664,0.0,0.0,0.0,-0.0094106076285243,60.0,1.7324538230895996,0.0,-7.221551356906275e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,9.659612987888976e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,0.0001017203758237,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836608886719,0.0,0.0,7.513032323913649e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,0.0001017203758237,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0004825176729355,293.2904357910156,294.1499938964844,295.7944641113281,293.6435852050781,295.5442810058594,295.7253723144531,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292200604453,9.280875623574047e-09,0.0010292108636349,-0.0233640875667333,0.0,0.0,0.0,-0.009413743391633,60.0,1.7346824407577517,0.0,-7.222310216548068e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,9.663675882620736e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0001017631584545,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,7.516192272305489e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001017631584545,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004827206139452,293.2904357910156,294.1499938964844,295.8194580078125,293.65643310546875,295.54931640625,295.7520751953125,293.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029654755257,9.331497352604856e-09,0.0010296454420313,-0.0234966278076171,0.0,0.0,0.0,-0.0094388471916317,60.0,1.7530272006988523,0.0,-7.228386778024287e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,9.663675882620736e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0001017631584545,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,7.516192272305489e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001017631584545,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.0004827206139452,293.2904357910156,294.1499938964844,295.8194580078125,293.65643310546875,295.54931640625,295.7520751953125,293.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029654755257,9.331497352604856e-09,0.0010296454420313,-0.0234966278076171,0.0,0.0,0.0,-0.0094388471916317,60.0,1.7530272006988523,0.0,-7.228386778024287e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,9.66469378909096e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.000101773883216,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.516983896493912e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.000101773883216,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.0004827714874409,293.2904357910156,294.1499938964844,295.8314208984375,293.6625671386719,295.55206298828125,295.7648620605469,293.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297616245225,9.344181428616594e-09,0.0010297523112967,-0.0235298424959182,0.0,0.0,0.0,-0.0094451270997524,60.0,1.7613301277160645,0.0,-7.229910181649758e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,9.665921243140474e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0001017868053168,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,7.517938502132893e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0001017868053168,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,0.0004828327801078,293.2904357910156,294.1499938964844,295.8430480957031,293.6684875488281,295.5547790527344,295.7776794433594,293.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298916604369,9.359469643754892e-09,0.0010298823472112,-0.0235698726028203,0.0,0.0,0.0,-0.0094527034088969,60.0,1.769808292388916,0.0,-7.231746224078961e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,9.667243284638972e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,0.0001018007242237,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,7.518967322539538e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28399658203125,0.0,0.0,0.0001018007242237,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0004828988166991,293.2904663085937,294.1499938964844,295.8650207519531,293.6795654296875,295.5604248046875,295.8024597167969,293.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300336871296,9.375943577083491e-09,0.0010300242574885,-0.0236130058765411,0.0,0.0,0.0,-0.0094608748331666,60.0,1.7857301235198977,0.0,-7.233725085598054e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,9.667243284638972e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,0.0001018007242237,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.283935546875,0.0,0.0,7.518967322539538e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28399658203125,0.0,0.0,0.0001018007242237,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0004828988166991,293.2904663085937,294.1499938964844,295.8650207519531,293.6795654296875,295.5604248046875,295.8024597167969,293.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300336871296,9.375943577083491e-09,0.0010300242574885,-0.0236130058765411,0.0,0.0,0.0,-0.0094608748331666,60.0,1.7857301235198977,0.0,-7.233725085598054e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,9.66686857282184e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001017967806546,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,7.51867555663921e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,0.0001017967806546,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0004828801029361,293.29052734375,294.1499938964844,295.8851318359375,293.6895751953125,295.56640625,295.8255615234375,293.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299932910129,9.371277087666384e-09,0.0010299839777871,-0.0236007869243621,0.0,0.0,0.0,-0.0094585595652461,60.0,1.7996976375579834,0.0,-7.233164467379538e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,9.66686857282184e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001017967806546,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,7.51867555663921e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,0.0001017967806546,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0004828801029361,293.29052734375,294.1499938964844,295.8851318359375,293.6895751953125,295.56640625,295.8255615234375,293.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299932910129,9.371277087666384e-09,0.0010299839777871,-0.0236007869243621,0.0,0.0,0.0,-0.0094585595652461,60.0,1.7996976375579834,0.0,-7.233164467379538e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,9.665909601608293e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,0.0001017866816255,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,7.517929770983756e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842102050781,0.0,0.0,0.0001017866816255,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,0.0004828321980312,293.2905578613281,294.1499938964844,295.9031677246094,293.6983642578125,295.572509765625,295.8476257324219,293.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298923589289,9.35932664702932e-09,0.0010298830457031,-0.0235694963485002,0.0,0.0,0.0,-0.0094526419416069,60.0,1.81281840801239,0.0,-7.231729171053304e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,9.665909601608293e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,0.0001017866816255,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,7.517929770983756e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842102050781,0.0,0.0,0.0001017866816255,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,0.0004828321980312,293.2905578613281,294.1499938964844,295.9031677246094,293.6983642578125,295.572509765625,295.8476257324219,293.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298923589289,9.35932664702932e-09,0.0010298830457031,-0.0235694963485002,0.0,0.0,0.0,-0.0094526419416069,60.0,1.81281840801239,0.0,-7.231729171053304e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,9.662727097747847e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,0.0001017531685647,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,7.51545449020341e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,0.0001017531685647,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,0.0004826732329092,293.2906188964844,294.1499938964844,295.9189147949219,293.7058410644531,295.57879638671875,295.8677062988281,293.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295520769432,9.319674809660228e-09,0.0010295427637174,-0.0234656743705272,0.0,0.0,0.0,-0.0094329789280891,60.0,1.8233195543289185,0.0,-7.226967824180974e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,9.662727097747847e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,0.0001017531685647,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,7.51545449020341e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,0.0001017531685647,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,0.0004826732329092,293.2906188964844,294.1499938964844,295.9189147949219,293.7058410644531,295.57879638671875,295.8677062988281,293.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295520769432,9.319674809660228e-09,0.0010295427637174,-0.0234656743705272,0.0,0.0,0.0,-0.0094329789280891,60.0,1.8233195543289185,0.0,-7.226967824180974e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,9.660951036494224e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0001017344693536,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,7.514073513448238e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,0.0001017344693536,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,0.000482584524434,293.2906494140625,294.1499938964844,295.92584228515625,293.7090148925781,295.5820007324219,295.87677001953125,293.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293623199686,9.297548508868658e-09,0.0010293530067428,-0.0234077405184507,0.0,0.0,0.0,-0.009422006085515,60.0,1.827956795692444,0.0,-7.224311815434703e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.284423828125,0.0,0.0,9.658749331720172e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.284423828125,0.0,0.0,0.0001017112808767,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.284423828125,0.0,0.0,7.512360025430098e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28448486328125,0.0,0.0,0.0001017112808767,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.0004824745119549,293.29071044921875,294.1499938964844,295.9320983886719,293.7118530273437,295.585205078125,295.88525390625,293.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291277430951,9.270110012948862e-09,0.0010291184298694,-0.0233358982950449,0.0,0.0,0.0,-0.0094084050506353,60.0,1.8320194482803345,0.0,-7.221018449854455e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845458984375,0.0,0.0,9.653703455114736e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,0.0001016581445583,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845458984375,0.0,0.0,7.508436101488769e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,0.0001016581445583,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.0004822224727831,293.290771484375,294.1499938964844,295.9425354003906,293.71630859375,295.5916748046875,295.90118408203125,293.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285915341228,9.207250073473006e-09,0.0010285823373124,-0.0231713056564331,0.0,0.0,0.0,-0.0093772495165467,60.0,1.839178442955017,0.0,-7.213476038714361e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845458984375,0.0,0.0,9.653703455114736e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,0.0001016581445583,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845458984375,0.0,0.0,7.508436101488769e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,0.0001016581445583,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.0004822224727831,293.290771484375,294.1499938964844,295.9425354003906,293.71630859375,295.5916748046875,295.90118408203125,293.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285915341228,9.207250073473006e-09,0.0010285823373124,-0.0231713056564331,0.0,0.0,0.0,-0.0093772495165467,60.0,1.839178442955017,0.0,-7.213476038714361e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,9.646949183661492e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,0.0001015870220726,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,7.503182860091329e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0001015870220726,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,0.0004818851011805,293.2908935546875,294.1499938964844,295.95001220703125,293.71905517578125,295.5981140136719,295.91436767578125,293.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278711561113,9.12309516820642e-09,0.0010278619593009,-0.022950954735279,0.0,0.0,0.0,-0.0093355262652039,60.0,1.8433623313903809,0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,9.646949183661492e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28472900390625,0.0,0.0,0.0001015870220726,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,7.503182860091329e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0001015870220726,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,0.0004818851011805,293.2908935546875,294.1499938964844,295.95001220703125,293.71905517578125,295.5981140136719,295.91436767578125,293.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278711561113,9.12309516820642e-09,0.0010278619593009,-0.022950954735279,0.0,0.0,0.0,-0.0093355262652039,60.0,1.8433623313903809,0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,9.641602082410829e-05,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0001015307134366,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,7.499023922719061e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.284912109375,0.0,0.0,0.0001015307134366,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.0004816179862245,293.2909851074219,294.1499938964844,295.95513916015625,293.7207946777344,295.60430908203125,295.92498779296875,293.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273014195263,9.056475569479971e-09,0.0010272924555465,-0.0227765161544084,0.0,0.0,0.0,-0.0093025006353855,60.0,1.846196413040161,0.0,-7.19540267368757e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,9.641378710512072e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,0.0001015283633023,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,7.498850027332082e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.284912109375,0.0,0.0,0.0001015283633023,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867431640625,0.0,0.0,0.0004816068394575,293.2909851074219,294.1499938964844,295.955322265625,293.7208557128906,295.60455322265625,295.9254150390625,293.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272776708006,9.05369379466947e-09,0.0010272685904055,-0.0227692313492298,0.0,0.0,0.0,-0.0093011213466525,60.0,1.8463144302368164,0.0,-7.195069429144496e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,9.637916082283482e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.0001014918962027,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,7.496157195419073e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850952148437,0.0,0.0,0.0001014918962027,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.0004814338462892,293.2911071777344,294.1499938964844,295.9595642089844,293.72247314453125,295.6109619140625,295.9349975585937,293.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269084013998,9.010546975218858e-09,0.00102689943742,-0.0226562526077032,0.0,0.0,0.0,-0.0092797307297587,60.0,1.848390817642212,0.0,-7.189901651827314e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,9.637916082283482e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.0001014918962027,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,7.496157195419073e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850952148437,0.0,0.0,0.0001014918962027,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.0004814338462892,293.2911071777344,294.1499938964844,295.9595642089844,293.72247314453125,295.6109619140625,295.9349975585937,293.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269084013998,9.010546975218858e-09,0.00102689943742,-0.0226562526077032,0.0,0.0,0.0,-0.0092797307297587,60.0,1.848390817642212,0.0,-7.189901651827314e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,9.637646871851756e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,0.0001014890658552,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,7.495947647839785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0001014890658552,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869567871094,0.0,0.0,0.0004814204294234,293.29119873046875,294.1499938964844,295.9613037109375,293.7232360839844,295.6141052246094,295.93865966796875,293.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268804617226,9.007196766219751e-09,0.0010268714977428,-0.0226474795490503,0.0,0.0,0.0,-0.0092780729755759,60.0,1.8491291999816888,0.0,-7.189500195181608e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
