time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851867675781,0.0,0.0,9.637096081860363e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,0.000101483259641,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851867675781,0.0,0.0,7.495519093936309e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,0.000101483259641,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870483398437,0.0,0.0,0.0004813928971998,293.291259765625,294.1499938964844,295.9627990722656,293.72393798828125,295.61724853515625,295.9425048828125,293.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268226033076,9.000330258857048e-09,0.0010268135229125,-0.0226294975727796,0.0,0.0,0.0,-0.009274672716856,60.0,1.8499118089675903,0.0,-7.188678097236334e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,9.638215124141424e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,0.0001014950466924,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,7.496390026062727e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,0.0001014950466924,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872009277344,0.0,0.0,0.0004814488056581,293.2914123535156,294.1499938964844,295.9651184082031,293.7252502441406,295.62353515625,295.9488830566406,293.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269400663673,9.0142773245816e-09,0.0010269311023876,-0.0226660203188657,0.0,0.0,0.0,-0.0092815784737467,60.0,1.8511580228805544,0.0,-7.190348583208106e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,9.638215124141424e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,0.0001014950466924,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,7.496390026062727e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854309082031,0.0,0.0,0.0001014950466924,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872009277344,0.0,0.0,0.0004814488056581,293.2914123535156,294.1499938964844,295.9651184082031,293.7252502441406,295.62353515625,295.9488830566406,293.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269400663673,9.0142773245816e-09,0.0010269311023876,-0.0226660203188657,0.0,0.0,0.0,-0.0092815784737467,60.0,1.8511580228805544,0.0,-7.190348583208106e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855529785156,0.0,0.0,9.641930228099228e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,0.0001015341695165,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855529785156,0.0,0.0,7.499279308831319e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0001015341695165,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0004816343716811,293.29156494140625,294.1499938964844,295.966552734375,293.7264099121094,295.6296691894531,295.9535217285156,293.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273361112922,9.060559413853753e-09,0.0010273270308971,-0.0227872096002101,0.0,0.0,0.0,-0.0093045234680175,60.0,1.8520792722702024,0.0,-7.195892237632506e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855529785156,0.0,0.0,9.641930228099228e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,0.0001015341695165,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855529785156,0.0,0.0,7.499279308831319e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0001015341695165,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0004816343716811,293.29156494140625,294.1499938964844,295.966552734375,293.7264099121094,295.6296691894531,295.9535217285156,293.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273361112922,9.060559413853753e-09,0.0010273270308971,-0.0227872096002101,0.0,0.0,0.0,-0.0093045234680175,60.0,1.8520792722702024,0.0,-7.195892237632506e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,9.647163824411108e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,0.0001015892848954,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,7.503349479520693e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28582763671875,0.0,0.0,0.0001015892848954,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.0004818958113901,293.2917175292969,294.1499938964844,295.9672546386719,293.7274169921875,295.6357116699219,295.9573059082031,293.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278931586071,9.125766808892877e-09,0.001027884078212,-0.0229579508304595,0.0,0.0,0.0,-0.0093368468806147,60.0,1.8528615236282349,0.0,-7.20370607609766e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,9.647163824411108e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,0.0001015892848954,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,7.503349479520693e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28582763671875,0.0,0.0,0.0001015892848954,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875366210937,0.0,0.0,0.0004818958113901,293.2917175292969,294.1499938964844,295.9672546386719,293.7274169921875,295.6357116699219,295.9573059082031,293.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278931586071,9.125766808892877e-09,0.001027884078212,-0.0229579508304595,0.0,0.0,0.0,-0.0093368468806147,60.0,1.8528615236282349,0.0,-7.20370607609766e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,9.654210589360446e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0001016634851112,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,7.508830458391458e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0001016634851112,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877197265625,0.0,0.0,0.0004822477931156,293.2919006347656,294.1499938964844,295.9672546386719,293.7283020019531,295.64166259765625,295.9601135253906,293.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286438046023,9.213559692966557e-09,0.0010286346077919,-0.0231878273189067,0.0,0.0,0.0,-0.0093803685158491,60.0,1.8534783124923704,0.0,-7.214233477270683e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,9.654210589360446e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0001016634851112,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,7.508830458391458e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0001016634851112,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877197265625,0.0,0.0,0.0004822477931156,293.2919006347656,294.1499938964844,295.9672546386719,293.7283020019531,295.64166259765625,295.9601135253906,293.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286438046023,9.213559692966557e-09,0.0010286346077919,-0.0231878273189067,0.0,0.0,0.0,-0.0093803685158491,60.0,1.8534783124923704,0.0,-7.214233477270683e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,9.65856743277982e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0001017093672999,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,7.512218871852383e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0001017093672999,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878112792969,0.0,0.0,0.0004824654315598,293.2919921875,294.1499938964844,295.9670104980469,293.7286682128906,295.6446228027344,295.96112060546875,293.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291096987202,9.267844269800209e-09,0.0010291003854945,-0.0233299639075994,0.0,0.0,0.0,-0.0094072874635458,60.0,1.853721141815185,0.0,-7.22074631198666e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,9.663250966696069e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0001017586837406,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861633300781,0.0,0.0,7.515861943829805e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862243652344,0.0,0.0,0.0001017586837406,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,0.000482699368149,293.2921142578125,294.1499938964844,295.96661376953125,293.72900390625,295.64752197265625,295.9619445800781,293.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296087712049,9.326194927439246e-09,0.0010295994579792,-0.0234827455133199,0.0,0.0,0.0,-0.0094362152740359,60.0,1.8539453744888303,0.0,-7.227750131733046e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,9.673710155766456e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0001018688271869,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,7.523996464442462e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001018688271869,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,0.0004832218401134,293.29229736328125,294.1499938964844,295.9654541015625,293.7296142578125,295.6532592773437,295.9630432128906,293.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307212360203,9.456508465177649e-09,0.0010307118063792,-0.0238239485770463,0.0,0.0,0.0,-0.0095008080825209,60.0,1.8543440103530884,0.0,-7.243405519830048e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,9.673710155766456e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0001018688271869,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,7.523996464442462e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001018688271869,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,0.0004832218401134,293.29229736328125,294.1499938964844,295.9654541015625,293.7296142578125,295.6532592773437,295.9630432128906,293.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307212360203,9.456508465177649e-09,0.0010307118063792,-0.0238239485770463,0.0,0.0,0.0,-0.0095008080825209,60.0,1.8543440103530884,0.0,-7.243405519830048e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,9.68630047282204e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,0.0001020014096866,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,7.533789175795391e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,0.0001020014096866,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.0,0.0004838507738895,293.2925109863281,294.1499938964844,295.9638061523437,293.7300720214844,295.6588439941406,295.9631042480469,293.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320632718503,9.613374984951406e-09,0.0010320537257939,-0.0242346618324518,0.0,0.0,0.0,-0.009578576311469,60.0,1.8546644449234009,0.0,-7.262272561092686e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,9.68630047282204e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,0.0001020014096866,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,7.533789175795391e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28668212890625,0.0,0.0,0.0001020014096866,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.0,0.0004838507738895,293.2925109863281,294.1499938964844,295.9638061523437,293.7300720214844,295.6588439941406,295.9631042480469,293.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320632718503,9.613374984951406e-09,0.0010320537257939,-0.0242346618324518,0.0,0.0,0.0,-0.009578576311469,60.0,1.8546644449234009,0.0,-7.262272561092686e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,9.69994653132744e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,0.0001021451098495,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,7.544403342762962e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.0001021451098495,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,0.0004845324147026,293.2927551269531,294.1499938964844,295.9617614746094,293.7304077148437,295.664306640625,295.96270751953125,293.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033516600728,9.783396315299342e-09,0.001033506821841,-0.0246798042207956,0.0,0.0,0.0,-0.0096628591418266,60.0,1.854983806610108,0.0,-7.282748981651822e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,9.69994653132744e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,0.0001021451098495,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,7.544403342762962e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,0.0001021451098495,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,0.0004845324147026,293.2927551269531,294.1499938964844,295.9617614746094,293.7304077148437,295.664306640625,295.96270751953125,293.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033516600728,9.783396315299342e-09,0.001033506821841,-0.0246798042207956,0.0,0.0,0.0,-0.0096628591418266,60.0,1.854983806610108,0.0,-7.282748981651822e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,9.715466148918496e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0001023085351334,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,7.556473428849131e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2871398925781,0.0,0.0,0.0001023085351334,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.0004853076534345,293.2929992675781,294.1499938964844,295.9594116210937,293.73065185546875,295.6695556640625,295.9615173339844,293.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351705132052,9.97675364544648e-09,0.0010351605014875,-0.0251860227435827,0.0,0.0,0.0,-0.0097587164491415,60.0,1.85530686378479,0.0,-7.30607183641041e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,9.715466148918496e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,0.0001023085351334,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,7.556473428849131e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2871398925781,0.0,0.0,0.0001023085351334,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.0004853076534345,293.2929992675781,294.1499938964844,295.9594116210937,293.73065185546875,295.6695556640625,295.9615173339844,293.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351705132052,9.97675364544648e-09,0.0010351605014875,-0.0251860227435827,0.0,0.0,0.0,-0.0097587164491415,60.0,1.85530686378479,0.0,-7.30607183641041e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872314453125,0.0,0.0,9.723270341055468e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872314453125,0.0,0.0,0.0001023907170747,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872314453125,0.0,0.0,7.562543760286644e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,0.0001023907170747,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2888488769531,0.0,0.0,0.0004856974992435,293.2931213378906,294.1499938964844,295.9581298828125,293.730712890625,295.6722106933594,295.9608764648437,293.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360035812482,1.0073992307013668e-08,0.0010359935695305,-0.0254405904561281,0.0,0.0,0.0,-0.0098069291561841,60.0,1.855475902557373,0.0,-7.317814265661583e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,9.731666796142235e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0001024791345116,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,7.569073932245374e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28741455078125,0.0,0.0,0.0001024791345116,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889709472656,0.0,0.0,0.0004861169145442,293.2932434082031,294.1499938964844,295.9568176269531,293.7307434082031,295.6747741699219,295.9600830078125,293.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178605513999628e-08,0.0010368878720328,-0.0257144626230001,0.0,0.0,0.0,-0.0098587898537516,60.0,1.8556687831878664,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,9.749022865435109e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0001026619065669,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28765869140625,0.0,0.0,0.0001026619065669,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892150878906,0.0,0.0,0.0004869838885497,293.2934875488281,294.1499938964844,295.9540710449219,293.7307434082031,295.67987060546875,295.958251953125,293.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394848537487178e-08,0.0010387351503595,-0.0262805558741092,0.0,0.0,0.0,-0.0099659813567996,60.0,1.8560891151428225,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,9.749022865435109e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.0001026619065669,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28759765625,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28765869140625,0.0,0.0,0.0001026619065669,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892150878906,0.0,0.0,0.0004869838885497,293.2934875488281,294.1499938964844,295.9540710449219,293.7307434082031,295.67987060546875,295.958251953125,293.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394848537487178e-08,0.0010387351503595,-0.0262805558741092,0.0,0.0,0.0,-0.0099659813567996,60.0,1.8560891151428225,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,0.0001028590195346,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,0.0004879189073108,293.29376220703125,294.1499938964844,295.95123291015625,293.7306213378906,295.68475341796875,295.9559326171875,293.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407405206933,1.0628064650575196e-08,0.001040729926899,-0.0268910527229309,0.0,0.0,0.0,-0.0100815994665026,60.0,1.85663640499115,0.0,-7.384905131857522e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28790283203125,0.0,0.0,0.0001028590195346,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,0.0004879189073108,293.29376220703125,294.1499938964844,295.95123291015625,293.7306213378906,295.68475341796875,295.9559326171875,293.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407405206933,1.0628064650575196e-08,0.001040729926899,-0.0268910527229309,0.0,0.0,0.0,-0.0100815994665026,60.0,1.85663640499115,0.0,-7.384905131857522e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,9.78679017862305e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0001030596104101,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,7.61194751248695e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882080078125,0.0,0.0,0.0001030596104101,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,0.0004888704279437,293.2940673828125,294.1499938964844,295.9483642578125,293.7304077148437,295.6895751953125,295.9535217285156,293.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865398358816948e-08,0.0010427585802972,-0.0275122988969087,0.0,0.0,0.0,-0.0101992525160312,60.0,1.857237458229065,0.0,-7.41373682444646e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,9.78679017862305e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0001030596104101,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,7.61194751248695e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882080078125,0.0,0.0,0.0001030596104101,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,0.0004888704279437,293.2940673828125,294.1499938964844,295.9483642578125,293.7304077148437,295.6895751953125,295.9535217285156,293.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865398358816948e-08,0.0010427585802972,-0.0275122988969087,0.0,0.0,0.0,-0.0101992525160312,60.0,1.857237458229065,0.0,-7.41373682444646e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0001032695363392,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884826660156,0.0,0.0,0.0001032695363392,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.000489866186399,293.2943420410156,294.1499938964844,295.9455871582031,293.7300720214844,295.6941833496094,295.9508972167969,293.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448941029608,1.1113772124815569e-08,0.0010448830435052,-0.0281624067574739,0.0,0.0,0.0,-0.0103223845362663,60.0,1.8580409288406368,0.0,-7.443969707310316e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,0.0001032695363392,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884521484375,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884826660156,0.0,0.0,0.0001032695363392,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.000489866186399,293.2943420410156,294.1499938964844,295.9455871582031,293.7300720214844,295.6941833496094,295.9508972167969,293.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448941029608,1.1113772124815569e-08,0.0010448830435052,-0.0281624067574739,0.0,0.0,0.0,-0.0103223845362663,60.0,1.8580409288406368,0.0,-7.443969707310316e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,9.816756210057064e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,0.0001033751686918,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,7.635254587512463e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.0001033751686918,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901306152344,0.0,0.0,0.0004903672961518,293.2945251464844,294.1499938964844,295.9442443847656,293.7298889160156,295.6964416503906,295.9495849609375,293.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.123875659203577e-08,0.0010459524346515,-0.0284895375370979,0.0,0.0,0.0,-0.0103843491524457,60.0,1.85848069190979,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,9.826847963267936e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.0001034814413287,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,7.643103890586644e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,0.0001034814413287,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2902526855469,0.0,0.0,0.0004908714327029,293.294677734375,294.1499938964844,295.94293212890625,293.72967529296875,295.6986694335937,295.9482727050781,293.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364496899091137e-08,0.0010470276465639,-0.0288186352699995,0.0,0.0,0.0,-0.0104466835036873,60.0,1.8589656352996824,0.0,-7.474550756114695e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,9.8471027740743e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0001036947360262,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890930175781,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,0.0004918831400573,293.29498291015625,294.1499938964844,295.9405212402344,293.7291564941406,295.7030639648437,295.9456787109375,293.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616856809837373e-08,0.0010491845896467,-0.029479106888175,0.0,0.0,0.0,-0.0105717843398451,60.0,1.8600374460220337,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,9.8471027740743e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0001036947360262,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890930175781,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,0.0004918831400573,293.29498291015625,294.1499938964844,295.9405212402344,293.7291564941406,295.7030639648437,295.9456787109375,293.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616856809837373e-08,0.0010491845896467,-0.029479106888175,0.0,0.0,0.0,-0.0105717843398451,60.0,1.8600374460220337,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,9.867209155345336e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001039064591168,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,7.674496009713039e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001039064591168,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29083251953125,0.0,0.0,0.0004928875132463,293.2953186035156,294.1499938964844,295.9383850097656,293.72857666015625,295.7073059082031,295.943359375,293.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513386223465,1.1867371085827472e-08,0.0010513267479836,-0.0301347076892852,0.0,0.0,0.0,-0.0106959752738475,60.0,1.8613516092300413,0.0,-7.536075941061426e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,9.867209155345336e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001039064591168,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,7.674496009713039e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001039064591168,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29083251953125,0.0,0.0,0.0004928875132463,293.2953186035156,294.1499938964844,295.9383850097656,293.72857666015625,295.7073059082031,295.943359375,293.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513386223465,1.1867371085827472e-08,0.0010513267479836,-0.0301347076892852,0.0,0.0,0.0,-0.0106959752738475,60.0,1.8613516092300413,0.0,-7.536075941061426e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,9.88711472018622e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0001041160794557,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,0.0001041160794557,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0004938818747177,293.2956848144531,294.1499938964844,295.9366149902344,293.7279052734375,295.71148681640625,295.9411926269531,293.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115387804101374e-08,0.0010534476023167,-0.030783737078309,0.0,0.0,0.0,-0.0108189275488257,60.0,1.86276924610138,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,9.88711472018622e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0001041160794557,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,0.0001041160794557,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0004938818747177,293.2956848144531,294.1499938964844,295.9366149902344,293.7279052734375,295.71148681640625,295.9411926269531,293.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115387804101374e-08,0.0010534476023167,-0.030783737078309,0.0,0.0,0.0,-0.0108189275488257,60.0,1.86276924610138,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,9.906708146445452e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001043224037857,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,7.705217285547405e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,0.0001043224037857,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,0.0004948605783283,293.2960205078125,294.1499938964844,295.935302734375,293.7271728515625,295.7156066894531,295.9392395019531,293.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359506307291213e-08,0.0010555355111137,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.8643381595611568,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,9.906708146445452e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001043224037857,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,7.705217285547405e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,0.0001043224037857,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,0.0004948605783283,293.2960205078125,294.1499938964844,295.935302734375,293.7271728515625,295.7156066894531,295.9392395019531,293.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359506307291213e-08,0.0010555355111137,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.8643381595611568,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,9.916049020830542e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901916503906,0.0,0.0,0.0001044207674567,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901916503906,0.0,0.0,7.712482329225168e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,0.0001044207674567,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916259765625,0.0,0.0,0.0004953271709382,293.29620361328125,294.1499938964844,295.9348449707031,293.7267761230469,295.7176208496094,295.93853759765625,293.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475888766516618e-08,0.0010565295815467,-0.0317270569503307,0.0,0.0,0.0,-0.0109976409003138,60.0,1.865296483039856,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,9.925395715981722e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,0.0001045191893354,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,7.719751738477498e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.0,0.0,0.0001045191893354,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.0004957940545864,293.29638671875,294.1499938964844,295.9345092773437,293.7263488769531,295.7196350097656,295.9378356933594,293.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317558944225,0.0,0.0,0.0,-0.0110553698614239,60.0,1.8662517070770264,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
