time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,9.943511395249516e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.000104709964944,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,7.733842357993126e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2907409667969,0.0,0.0,0.000104709964944,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,0.0004966990090906,293.2967834472656,294.1499938964844,295.934326171875,293.7254638671875,295.7236022949219,295.93670654296875,293.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.868324875831604,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,9.943511395249516e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.000104709964944,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,7.733842357993126e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2907409667969,0.0,0.0,0.000104709964944,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,0.0004966990090906,293.2967834472656,294.1499938964844,295.934326171875,293.7254638671875,295.7236022949219,295.93670654296875,293.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.868324875831604,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,9.960053284885362e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0001048841586452,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,0.0004975253250449,293.2971496582031,294.1499938964844,295.9347839355469,293.7245483398437,295.7275085449219,295.9364318847656,293.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024165745889604e-08,0.0010612182086333,-0.0331615656614303,0.0,0.0,0.0,-0.0112694473937153,60.0,1.8708298206329343,0.0,-7.678562496948872e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,9.960053284885362e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0001048841586452,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,0.0004975253250449,293.2971496582031,294.1499938964844,295.9347839355469,293.7245483398437,295.7275085449219,295.9364318847656,293.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024165745889604e-08,0.0010612182086333,-0.0331615656614303,0.0,0.0,0.0,-0.0112694473937153,60.0,1.8708298206329343,0.0,-7.678562496948872e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,9.975869033951312e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,0.000105050705315,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,7.759009167784825e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,0.000105050705315,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,0.0004983153194189,293.29754638671875,294.1499938964844,295.93603515625,293.7235412597656,295.7313842773437,295.9365234375,293.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629183379933,1.3221217010084274e-08,0.0010629050666466,-0.0336770787835121,0.0,0.0,0.0,-0.0113671431317925,60.0,1.87349021434784,0.0,-7.702966087208551e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,9.975869033951312e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,0.000105050705315,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,7.759009167784825e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,0.000105050705315,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,0.0004983153194189,293.29754638671875,294.1499938964844,295.93603515625,293.7235412597656,295.7313842773437,295.9365234375,293.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629183379933,1.3221217010084274e-08,0.0010629050666466,-0.0336770787835121,0.0,0.0,0.0,-0.0113671431317925,60.0,1.87349021434784,0.0,-7.702966087208551e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,9.9902470537927e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.000105202110717,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,7.770192314637825e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.000105202110717,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,0.0004990335437469,293.2979736328125,294.1499938964844,295.9380798339844,293.7225036621094,295.7352600097656,295.9372863769531,293.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644493158906,1.3400362597337793e-08,0.0010644359281286,-0.0341457277536392,0.0,0.0,0.0,-0.0114559484645724,60.0,1.876474976539612,0.0,-7.725186890183977e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,9.9902470537927e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.000105202110717,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,7.770192314637825e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.000105202110717,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,0.0004990335437469,293.2979736328125,294.1499938964844,295.9380798339844,293.7225036621094,295.7352600097656,295.9372863769531,293.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644493158906,1.3400362597337793e-08,0.0010644359281286,-0.0341457277536392,0.0,0.0,0.0,-0.0114559484645724,60.0,1.876474976539612,0.0,-7.725186890183977e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,9.99623807729222e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0001052652005455,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,7.774851837893948e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,0.0001052652005455,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,0.0004993327893316,293.2981872558594,294.1499938964844,295.939453125,293.7219543457031,295.7371826171875,295.93829345703125,293.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650862241163,1.3475003335372548e-08,0.001065072719939,-0.0343409813940525,0.0,0.0,0.0,-0.0114929433912038,60.0,1.8782249689102173,0.0,-7.734454499086496e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921447753906,0.0,0.0,0.0001000260308501,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921447753906,0.0,0.0,0.000105332226667,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921447753906,0.0,0.0,7.779802399454638e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,0.000105332226667,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,0.0004996507195755,293.29840087890625,294.1499938964844,295.9410400390625,293.7214050292969,295.7391052246094,295.9391174316406,293.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657646926119,1.3554314115538093e-08,0.0010657511884346,-0.0345484502613544,0.0,0.0,0.0,-0.0115322628989815,60.0,1.8799011707305908,0.0,-7.744307595203281e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0001001347409328,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0001054467065841,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,7.788257789798081e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925720214844,0.0,0.0,0.0001054467065841,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,0.0005001937970519,293.298828125,294.1499938964844,295.94500732421875,293.7202453613281,295.7429504394531,295.9415588378906,293.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066924422048,1.3689766653612878e-08,0.00106691068504,-0.0349027663469314,0.0,0.0,0.0,-0.0115994187071919,60.0,1.883598685264588,0.0,-7.76115030021174e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0001001347409328,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0001054467065841,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,7.788257789798081e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925720214844,0.0,0.0,0.0001054467065841,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,0.0005001937970519,293.298828125,294.1499938964844,295.94500732421875,293.7202453613281,295.7429504394531,295.9415588378906,293.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066924422048,1.3689766653612878e-08,0.00106691068504,-0.0349027663469314,0.0,0.0,0.0,-0.0115994187071919,60.0,1.883598685264588,0.0,-7.76115030021174e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.0001002118660835,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.000105527920823,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,7.794256816850975e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.000105527920823,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,0.0005005790153518,293.2992553710937,294.1499938964844,295.95001220703125,293.71905517578125,295.7468566894531,295.9452819824219,293.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677451500669,1.3785859565018654e-08,0.0010677312966436,-0.0351541191339492,0.0,0.0,0.0,-0.011647050268948,60.0,1.887635588645935,0.0,-7.773110155540054e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.0001002118660835,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.000105527920823,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,7.794256816850975e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.000105527920823,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,0.0005005790153518,293.2992553710937,294.1499938964844,295.95001220703125,293.71905517578125,295.7468566894531,295.9452819824219,293.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677451500669,1.3785859565018654e-08,0.0010677312966436,-0.0351541191339492,0.0,0.0,0.0,-0.011647050268948,60.0,1.887635588645935,0.0,-7.773110155540054e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001002679855446,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001055870161508,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,7.798620936227962e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933654785156,0.0,0.0,0.0001055870161508,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29461669921875,0.0,0.0,0.0005008593434467,293.2997131347656,294.1499938964844,295.9549865722656,293.7171936035156,295.750732421875,295.9488830566406,293.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683462023735,1.3855782299287966e-08,0.0010683323489502,-0.0353370122611522,0.0,0.0,0.0,-0.011681729927659,60.0,1.8910623788833616,0.0,-7.78181856730953e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001002679855446,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001055870161508,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,7.798620936227962e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933654785156,0.0,0.0,0.0001055870161508,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29461669921875,0.0,0.0,0.0005008593434467,293.2997131347656,294.1499938964844,295.9549865722656,293.7171936035156,295.750732421875,295.9488830566406,293.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683462023735,1.3855782299287966e-08,0.0010683323489502,-0.0353370122611522,0.0,0.0,0.0,-0.011681729927659,60.0,1.8910623788833616,0.0,-7.78181856730953e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,0.0001003019788186,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,0.0001056228138622,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,7.801265019224957e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937927246094,0.0,0.0,0.0001056228138622,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0005010291351936,293.3001708984375,294.1499938964844,295.958984375,293.71405029296875,295.754638671875,295.9526062011719,293.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687079047784,1.3898131534517688e-08,0.0010686940513551,-0.0354477800428867,0.0,0.0,0.0,-0.0117027219384908,60.0,1.8940569162368768,0.0,-7.787095057665283e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,0.0001003019788186,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,0.0001056228138622,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,7.801265019224957e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937927246094,0.0,0.0,0.0001056228138622,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0005010291351936,293.3001708984375,294.1499938964844,295.958984375,293.71405029296875,295.754638671875,295.9526062011719,293.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687079047784,1.3898131534517688e-08,0.0010686940513551,-0.0354477800428867,0.0,0.0,0.0,-0.0117027219384908,60.0,1.8940569162368768,0.0,-7.787095057665283e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.0001003126089926,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939758300781,0.0,0.0,0.000105634011561,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,7.802091568009928e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29400634765625,0.0,0.0,0.000105634011561,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29522705078125,0.0,0.0,0.000501082278788,293.3004150390625,294.1499938964844,295.960693359375,293.71209716796875,295.756591796875,295.9544982910156,293.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688196634873,1.3911376051112256e-08,0.0010688056936487,-0.0354824252426624,0.0,0.0,0.0,-0.0117092803120613,60.0,1.8954280614852903,0.0,-7.788745648440455e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,0.0001003076904453,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,0.0001056288310792,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,7.801709580235183e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.294189453125,0.0,0.0,0.0001056288310792,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29541015625,0.0,0.0,0.0005010577151551,293.3006591796875,294.1499938964844,295.9621887207031,293.7098693847656,295.7585144042969,295.9561767578125,293.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687655303627,1.3905247620016326e-08,0.0010687516769394,-0.0354663953185081,0.0,0.0,0.0,-0.0117062339559197,60.0,1.8962395191192627,0.0,-7.787982525542247e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,0.0001002847129711,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,0.0001056046312442,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,7.79992260504514e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29461669921875,0.0,0.0,0.0001056046312442,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,0.0005009429296478,293.3011474609375,294.1499938964844,295.9647827148437,293.7047424316406,295.76239013671875,295.9593811035156,293.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068523270078,1.3876618076835712e-08,0.0010685094166547,-0.0353915095329284,0.0,0.0,0.0,-0.0116920536383986,60.0,1.8973839282989504,0.0,-7.78441417992326e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,0.0001002847129711,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,0.0001056046312442,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,7.79992260504514e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29461669921875,0.0,0.0,0.0001056046312442,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,0.0005009429296478,293.3011474609375,294.1499938964844,295.9647827148437,293.7047424316406,295.76239013671875,295.9593811035156,293.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068523270078,1.3876618076835712e-08,0.0010685094166547,-0.0353915095329284,0.0,0.0,0.0,-0.0116920536383986,60.0,1.8973839282989504,0.0,-7.78441417992326e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0001002381468424,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0001055555985658,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,7.796300633344799e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950439453125,0.0,0.0,0.0001055555985658,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,0.0005007103318348,293.3016357421875,294.1499938964844,295.96697998046875,293.6988830566406,295.7662048339844,295.9621887207031,293.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068026642315,1.3818595157033542e-08,0.0010680127888917,-0.0352397449314594,0.0,0.0,0.0,-0.0116632869467139,60.0,1.897659540176392,0.0,-7.777186539215108e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0001002381468424,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0001055555985658,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,7.796300633344799e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950439453125,0.0,0.0,0.0001055555985658,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,0.0005007103318348,293.3016357421875,294.1499938964844,295.96697998046875,293.6988830566406,295.7662048339844,295.9621887207031,293.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068026642315,1.3818595157033542e-08,0.0010680127888917,-0.0352397449314594,0.0,0.0,0.0,-0.0116632869467139,60.0,1.897659540176392,0.0,-7.777186539215108e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,0.0001001568743959,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,0.0001054700114764,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,7.789978553773835e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0001054700114764,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0005003043333999,293.3021240234375,294.1499938964844,295.96893310546875,293.6924743652344,295.7699584960937,295.9645690917969,293.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671593481674,1.3717324165440914e-08,0.0010671456111595,-0.0349748507142066,0.0,0.0,0.0,-0.0116130765527486,60.0,1.89687728881836,0.0,-7.764579379454517e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,0.0001001568743959,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,0.0001054700114764,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,7.789978553773835e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0001054700114764,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0005003043333999,293.3021240234375,294.1499938964844,295.96893310546875,293.6924743652344,295.7699584960937,295.9645690917969,293.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671593481674,1.3717324165440914e-08,0.0010671456111595,-0.0349748507142066,0.0,0.0,0.0,-0.0116130765527486,60.0,1.89687728881836,0.0,-7.764579379454517e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958984375,0.0,0.0,0.0001000664051389,297.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,0.0001053747400874,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958984375,0.0,0.0,7.78294270276092e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,0.0001053747400874,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0004998524091206,293.3026428222656,294.1499938964844,295.9708557128906,293.6856384277344,295.7737121582031,295.9669189453125,293.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661983396857,1.3604605442196773e-08,0.0010661847190931,-0.0346799977123737,0.0,0.0,0.0,-0.0115572111681103,60.0,1.8959556818008425,0.0,-7.7505589501925e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958984375,0.0,0.0,0.0001000664051389,297.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,0.0001053747400874,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958984375,0.0,0.0,7.78294270276092e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,0.0001053747400874,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0004998524091206,293.3026428222656,294.1499938964844,295.9708557128906,293.6856384277344,295.7737121582031,295.9669189453125,293.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661983396857,1.3604605442196773e-08,0.0010661847190931,-0.0346799977123737,0.0,0.0,0.0,-0.0115572111681103,60.0,1.8959556818008425,0.0,-7.7505589501925e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,0.0001000162374111,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,0.0001053219093591,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,7.779040606692433e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961730957031,0.0,0.0,0.0001053219093591,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0004996018251404,293.3028869628906,294.1499938964844,295.97186279296875,293.68212890625,295.77557373046875,295.9680480957031,293.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656608501449,1.3542091892304596e-08,0.0010656473459675,-0.034516479820013,0.0,0.0,0.0,-0.0115262065082788,60.0,1.895363450050354,0.0,-7.742789165376962e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,9.995698928833008e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001052595252986,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,7.774432742735371e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001052595252986,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,0.0004993058391846,293.3031616210937,294.1499938964844,295.97296142578125,293.6785583496094,295.7774353027344,295.9691772460937,293.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650290641933,1.346827360748648e-08,0.001065015560016,-0.0343233793973922,0.0,0.0,0.0,-0.0114896092563867,60.0,1.8946512937545776,0.0,-7.733618900829242e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,9.983202471630648e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,0.0001051279323291,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,7.764713518554345e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001051279323291,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0004986816784366,293.3036804199219,294.1499938964844,295.97540283203125,293.6714172363281,295.7811279296875,295.97149658203125,293.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063699950464,1.3312576818691468e-08,0.0010636866791173,-0.0339160785079002,0.0,0.0,0.0,-0.0114124361425638,60.0,1.8931769132614136,0.0,-7.714294270044776e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,9.983202471630648e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,0.0001051279323291,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,7.764713518554345e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001051279323291,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0004986816784366,293.3036804199219,294.1499938964844,295.97540283203125,293.6714172363281,295.7811279296875,295.97149658203125,293.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063699950464,1.3312576818691468e-08,0.0010636866791173,-0.0339160785079002,0.0,0.0,0.0,-0.0114124361425638,60.0,1.8931769132614136,0.0,-7.714294270044776e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,9.96779344859533e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0001049656639224,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,7.752728561172262e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,0.0001049656639224,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0004979119403287,293.3042297363281,294.1499938964844,295.9783935546875,293.66436767578125,295.7848205566406,295.97467041015625,293.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620567481964,1.3120579289704892e-08,0.0010620435932651,-0.0334137976169586,0.0,0.0,0.0,-0.0113172475248575,60.0,1.8919599056243896,0.0,-7.690498193824169e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,9.96779344859533e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0001049656639224,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,7.752728561172262e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,0.0001049656639224,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0004979119403287,293.3042297363281,294.1499938964844,295.9783935546875,293.66436767578125,295.7848205566406,295.97467041015625,293.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620567481964,1.3120579289704892e-08,0.0010620435932651,-0.0334137976169586,0.0,0.0,0.0,-0.0113172475248575,60.0,1.8919599056243896,0.0,-7.690498193824169e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,9.952992695616558e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001048098056344,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,7.741216541035101e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001048098056344,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0004971725866198,293.3047790527344,294.1499938964844,295.98211669921875,293.6575927734375,295.7885131835937,295.9778747558594,293.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106048269663,1.2936173021671492e-08,0.0010604697745293,-0.032931350171566,0.0,0.0,0.0,-0.011225844733417,60.0,1.8907687664031985,0.0,-7.66767627169429e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,9.952992695616558e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001048098056344,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,7.741216541035101e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001048098056344,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0004971725866198,293.3047790527344,294.1499938964844,295.98211669921875,293.6575927734375,295.7885131835937,295.9778747558594,293.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106048269663,1.2936173021671492e-08,0.0010604697745293,-0.032931350171566,0.0,0.0,0.0,-0.011225844733417,60.0,1.8907687664031985,0.0,-7.66767627169429e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,9.93695721263066e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001046409452101,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,7.728744822088629e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0001046409452101,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.000496371590998,293.3053283691406,294.1499938964844,295.9867858886719,293.6512145996094,295.79217529296875,295.9811706542969,293.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587722063064,1.2736374621624693e-08,0.0010587595170363,-0.0324086137115955,0.0,0.0,0.0,-0.0111267874017357,60.0,1.8895682096481323,0.0,-7.642989174883041e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,9.93695721263066e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001046409452101,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,7.728744822088629e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0001046409452101,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.000496371590998,293.3053283691406,294.1499938964844,295.9867858886719,293.6512145996094,295.79217529296875,295.9811706542969,293.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587722063064,1.2736374621624693e-08,0.0010587595170363,-0.0324086137115955,0.0,0.0,0.0,-0.0111267874017357,60.0,1.8895682096481323,0.0,-7.642989174883041e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,9.92826680885628e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001045494354912,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.721985457465053e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001045494354912,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0004959374782629,293.3056030273437,294.1499938964844,295.9895324707031,293.64825439453125,295.7940673828125,295.9834899902344,293.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578455403447,1.2628094125943793e-08,0.0010578329674899,-0.0321253053843975,0.0,0.0,0.0,-0.0110731050372123,60.0,1.889539122581482,0.0,-7.629626708194338e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,9.919655713019893e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001044587479555,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,7.715287938481197e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0001044587479555,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0004955073236487,293.3058776855469,294.1499938964844,295.9925842285156,293.6454772949219,295.79595947265625,295.9858703613281,293.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569271398708,1.2520797731951916e-08,0.001056914567016,-0.0318445637822151,0.0,0.0,0.0,-0.0110199088230729,60.0,1.8895272016525269,0.0,-7.61639711299722e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,9.902242891257627e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001042753865476,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,7.701744470978156e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001042753865476,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0004946375265717,293.30645751953125,294.1499938964844,295.99969482421875,293.6404724121094,295.7997436523437,295.9911804199219,293.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550722945481,1.2303846830263865e-08,0.001055059954524,-0.031276885420084,0.0,0.0,0.0,-0.0109123596921563,60.0,1.8899751901626587,0.0,-7.589681416675377e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
