time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,9.902242891257627e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001042753865476,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,7.701744470978156e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001042753865476,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0004946375265717,293.30645751953125,294.1499938964844,295.99969482421875,293.6404724121094,295.7997436523437,295.9911804199219,293.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550722945481,1.2303846830263865e-08,0.001055059954524,-0.031276885420084,0.0,0.0,0.0,-0.0109123596921563,60.0,1.8899751901626587,0.0,-7.589681416675377e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,9.884644532576203e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001040900679072,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,7.688056939514354e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001040900679072,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0004937584744766,293.3070373535156,294.1499938964844,296.0083312988281,293.6363830566406,295.8036499023437,295.99755859375,293.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531971929594,1.2084575118365136e-08,0.001053185085766,-0.0307031068950891,0.0,0.0,0.0,-0.0108036575838923,60.0,1.891386032104492,0.0,-7.562727688537052e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,9.884644532576203e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001040900679072,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,7.688056939514354e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001040900679072,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0004937584744766,293.3070373535156,294.1499938964844,296.0083312988281,293.6363830566406,295.8036499023437,295.99755859375,293.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531971929594,1.2084575118365136e-08,0.001053185085766,-0.0307031068950891,0.0,0.0,0.0,-0.0108036575838923,60.0,1.891386032104492,0.0,-7.562727688537052e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,9.867164772003888e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001039060007315,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,7.674461812712252e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001039060007315,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0004928853013552,293.3076171875,294.1499938964844,296.0186767578125,293.6333923339844,295.8076477050781,296.00518798828125,293.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513347806409,1.1866787552605729e-08,0.001051322906278,-0.030133182182908,0.0,0.0,0.0,-0.0106956912204623,60.0,1.893884897232056,0.0,-7.536004176245116e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,9.867164772003888e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001039060007315,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,7.674461812712252e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001039060007315,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0004928853013552,293.3076171875,294.1499938964844,296.0186767578125,293.6333923339844,295.8076477050781,296.00518798828125,293.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513347806409,1.1866787552605729e-08,0.001051322906278,-0.030133182182908,0.0,0.0,0.0,-0.0106956912204623,60.0,1.893884897232056,0.0,-7.536004176245116e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.850062633631752e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001037259062286,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.661159907002002e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001037259062286,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0004920310457237,293.3081970214844,294.1499938964844,296.0308837890625,293.63165283203125,295.81182861328125,296.0141906738281,293.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495125316083,1.1653703779757052e-08,0.0010495008900761,-0.0295755360275506,0.0,0.0,0.0,-0.0105900568887591,60.0,1.8976778984069824,0.0,-7.509903099389703e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.850062633631752e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001037259062286,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.661159907002002e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001037259062286,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0004920310457237,293.3081970214844,294.1499938964844,296.0308837890625,293.63165283203125,295.81182861328125,296.0141906738281,293.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495125316083,1.1653703779757052e-08,0.0010495008900761,-0.0295755360275506,0.0,0.0,0.0,-0.0105900568887591,60.0,1.8976778984069824,0.0,-7.509903099389703e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,9.841821884037928e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001036391258821,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,7.654750515939668e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001036391258821,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0004916194011457,293.3085021972656,294.1499938964844,296.03778076171875,293.6313171386719,295.8139953613281,296.0195007324219,293.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486347600817,1.1551027689904458e-08,0.0010486232349649,-0.0293068215250968,0.0,0.0,0.0,-0.0105391573160886,60.0,1.900325059890747,0.0,-7.497342835449673e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.833675721893088e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001035533423419,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.648414612049237e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001035533423419,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0004912124713882,293.3088073730469,294.1499938964844,296.0451965332031,293.63134765625,295.8161926269531,296.02508544921875,293.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477671166881,1.1449529324636389e-08,0.0010477557079866,-0.0290411822497844,0.0,0.0,0.0,-0.0104888416826725,60.0,1.9032235145568848,0.0,-7.484936048740566e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,9.817864338401704e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001033868393278,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,7.636116788489744e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001033868393278,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004904226516373,293.3094177246094,294.1499938964844,296.0617980957031,293.6325988769531,295.8207092285156,296.03717041015625,293.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460815392434,1.1252526022076381e-08,0.0010460703633725,-0.0285255759954452,0.0,0.0,0.0,-0.0103911757469177,60.0,1.9098355770111084,0.0,-7.460885598220558e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,9.817864338401704e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001033868393278,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,7.636116788489744e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001033868393278,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004904226516373,293.3094177246094,294.1499938964844,296.0617980957031,293.6325988769531,295.8207092285156,296.03717041015625,293.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460815392434,1.1252526022076381e-08,0.0010460703633725,-0.0285255759954452,0.0,0.0,0.0,-0.0103911757469177,60.0,1.9098355770111084,0.0,-7.460885598220558e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.80345721472986e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001032351283356,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,7.62491108616814e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001032351283356,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0004897029721178,293.3100280761719,294.1499938964844,296.08087158203125,293.6355895996094,295.8255310058594,296.0516357421875,293.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445466032251,1.1073025163454986e-08,0.0010445355437695,-0.0280557554215192,0.0,0.0,0.0,-0.0103021897375583,60.0,1.9186941385269165,0.0,-7.43900514521556e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.80345721472986e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001032351283356,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,7.62491108616814e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001032351283356,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0004897029721178,293.3100280761719,294.1499938964844,296.08087158203125,293.6355895996094,295.8255310058594,296.0516357421875,293.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445466032251,1.1073025163454986e-08,0.0010445355437695,-0.0280557554215192,0.0,0.0,0.0,-0.0103021897375583,60.0,1.9186941385269165,0.0,-7.43900514521556e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,9.790145850274712e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0001030949497362,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.614558126078919e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001030949497362,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0004890380660071,293.3106384277344,294.1499938964844,296.10260009765625,293.6405029296875,295.83062744140625,296.0681457519531,293.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043128198944,1.0907172942609122e-08,0.0010431173723191,-0.027621641755104,0.0,0.0,0.0,-0.010219968855381,60.0,1.929524302482605,0.0,-7.418817205007144e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,9.790145850274712e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0001030949497362,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.614558126078919e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001030949497362,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0004890380660071,293.3106384277344,294.1499938964844,296.10260009765625,293.6405029296875,295.83062744140625,296.0681457519531,293.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043128198944,1.0907172942609122e-08,0.0010431173723191,-0.027621641755104,0.0,0.0,0.0,-0.010219968855381,60.0,1.929524302482605,0.0,-7.418817205007144e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,9.778486855793744e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001029721752274,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,7.605490100104362e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001029721752274,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0004884556983597,293.3112487792969,294.1499938964844,296.127197265625,293.6474914550781,295.83612060546875,296.0873413085937,293.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418860474601,1.0761907809353488e-08,0.0010418752208352,-0.0272414032369852,0.0,0.0,0.0,-0.0101479552686214,60.0,1.9428184032440183,0.0,-7.401157375852564e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,9.778486855793744e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001029721752274,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,7.605490100104362e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001029721752274,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0004884556983597,293.3112487792969,294.1499938964844,296.127197265625,293.6474914550781,295.83612060546875,296.0873413085937,293.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418860474601,1.0761907809353488e-08,0.0010418752208352,-0.0272414032369852,0.0,0.0,0.0,-0.0101479552686214,60.0,1.9428184032440183,0.0,-7.401157375852564e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,9.773320198291913e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001029177656164,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,7.601470861118287e-05,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001029177656164,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0004881975764874,293.31158447265625,294.1499938964844,296.140625,293.6517944335937,295.83905029296875,296.0979919433594,293.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413359850645,1.0697532637493625e-08,0.0010413252748548,-0.0270728934556245,0.0,0.0,0.0,-0.0101160444319248,60.0,1.9504801034927368,0.0,-7.39333856358826e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,9.768425661604851e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0001028662227327,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,7.597664080094546e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001028662227327,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004879530752077,293.3118896484375,294.1499938964844,296.15484619140625,293.6566772460937,295.842041015625,296.1091003417969,293.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408147936686,1.0636551195375432e-08,0.0010408041998744,-0.0269132647663354,0.0,0.0,0.0,-0.0100858146324753,60.0,1.9585469961166384,0.0,-7.385934708281638e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,9.759824752109124e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,0.0001027756516123,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,7.590974564664066e-05,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001027756516123,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,0.0004875234444625,293.3125305175781,294.1499938964844,296.18572998046875,293.66827392578125,295.8482666015625,296.1327819824219,293.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398965096101,1.0529383587254417e-08,0.0010398860322311,-0.0266327355057001,0.0,0.0,0.0,-0.0100326789543032,60.0,1.9759376049041748,0.0,-7.372933907845437e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,9.759824752109124e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,0.0001027756516123,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,7.590974564664066e-05,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001027756516123,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,0.0004875234444625,293.3125305175781,294.1499938964844,296.18572998046875,293.66827392578125,295.8482666015625,296.1327819824219,293.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398965096101,1.0529383587254417e-08,0.0010398860322311,-0.0266327355057001,0.0,0.0,0.0,-0.0100326789543032,60.0,1.9759376049041748,0.0,-7.372933907845437e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,9.753569611348212e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.000102709782368,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,7.586109859403223e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.000102709782368,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0004872110148426,293.31317138671875,294.1499938964844,296.2200622558594,293.68243408203125,295.8548889160156,296.1592712402344,293.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392310796305,1.0451454812709926e-08,0.0010392206022515,-0.0264287367463111,0.0,0.0,0.0,-0.0099940504878759,60.0,1.9963608980178835,0.0,-7.36348653163077e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,9.753569611348212e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.000102709782368,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,7.586109859403223e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.000102709782368,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0004872110148426,293.31317138671875,294.1499938964844,296.2200622558594,293.68243408203125,295.8548889160156,296.1592712402344,293.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392310796305,1.0451454812709926e-08,0.0010392206022515,-0.0264287367463111,0.0,0.0,0.0,-0.0099940504878759,60.0,1.9963608980178835,0.0,-7.36348653163077e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,9.749348100740464e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,7.582826219731942e-05,297.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.000102665326267,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0004870001284871,293.3138427734375,294.1499938964844,296.2580261230469,293.69927978515625,295.8620300292969,296.1892395019531,293.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0200138092041016,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,9.749348100740464e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,7.582826219731942e-05,297.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.000102665326267,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0004870001284871,293.3138427734375,294.1499938964844,296.2580261230469,293.69927978515625,295.8620300292969,296.1892395019531,293.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0200138092041016,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,9.747491276357324e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001026457757689,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,7.581381942145526e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001026457757689,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0004869073745794,293.3144836425781,294.1499938964844,296.2998046875,293.7189636230469,295.8698425292969,296.22283935546875,293.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385829955339,1.0375720727040516e-08,0.0010385726345703,-0.0262304823845624,0.0,0.0,0.0,-0.0099565042182803,60.0,2.0468175411224365,0.0,-7.354312003826635e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,9.747491276357324e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001026457757689,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,7.581381942145526e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001026457757689,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0004869073745794,293.3144836425781,294.1499938964844,296.2998046875,293.7189636230469,295.8698425292969,296.22283935546875,293.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385829955339,1.0375720727040516e-08,0.0010385726345703,-0.0262304823845624,0.0,0.0,0.0,-0.0099565042182803,60.0,2.0468175411224365,0.0,-7.354312003826635e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,9.747470903676005e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,0.0001026455647661,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,7.581365935038775e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,0.0001026455647661,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,0.0004869063559453,293.3148193359375,294.1499938964844,296.3221740722656,293.7299499511719,295.8739929199219,296.2410583496094,293.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375466708012482e-08,0.0010385704226791,-0.026229815557599,0.0,0.0,0.0,-0.0099563775584101,60.0,2.061448574066162,0.0,-7.354280739946263e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,0.0001026526733767,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,7.581891259178519e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001026526733767,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,0.0004869400872848,293.3151550292969,294.1499938964844,296.3455810546875,293.74169921875,295.8782958984375,296.26025390625,293.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0383879534003881e-08,0.001038642367348,-0.0262518413364887,0.0,0.0,0.0,-0.0099605489522218,60.0,2.0769290924072266,0.0,-7.355299658229343e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,9.751676407177e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001026898462441,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.584637205582112e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,0.0001026898462441,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,0.0004871164273936,293.3158264160156,294.1499938964844,296.3955993652344,293.7676086425781,295.88751220703125,296.3016662597656,293.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390288662165,1.0427862129347432e-08,0.0010390183888375,-0.0263669770210981,0.0,0.0,0.0,-0.0099823530763387,60.0,2.11055588722229,0.0,-7.360628018204808e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,9.751676407177e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001026898462441,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.584637205582112e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,0.0001026898462441,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,0.0004871164273936,293.3158264160156,294.1499938964844,296.3955993652344,293.7676086425781,295.88751220703125,296.3016662597656,293.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390288662165,1.0427862129347432e-08,0.0010390183888375,-0.0263669770210981,0.0,0.0,0.0,-0.0099823530763387,60.0,2.11055588722229,0.0,-7.360628018204808e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.050000000745058,9.758111264090984e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.050000000745058,0.0001027576072374,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.050000000745058,7.589641609229147e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.050000000745058,0.0001027576072374,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.050000000745058,0.0004874378500971,293.3165283203125,284.95001220703125,296.45001220703125,293.7968444824219,295.8975524902344,296.3472595214844,293.4239196777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397139703854,1.0508034442580085e-08,0.0010397034930065,-0.0265768505632877,0.0,0.0,0.0,-0.0100220954045653,60.0,2.147808790206909,0.0,-7.370345400659063e-08,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.050000000745058,9.758111264090984e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.050000000745058,0.0001027576072374,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.050000000745058,7.589641609229147e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.050000000745058,0.0001027576072374,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.050000000745058,0.0004874378500971,293.3165283203125,284.95001220703125,296.45001220703125,293.7968444824219,295.8975524902344,296.3472595214844,293.4239196777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397139703854,1.0508034442580085e-08,0.0010397034930065,-0.0265768505632877,0.0,0.0,0.0,-0.0100220954045653,60.0,2.147808790206909,0.0,-7.370345400659063e-08,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.38555908203125,0.6364890336990356,0.050000000745058,0.0407816432416439,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38555908203125,0.6364890336990356,0.050000000745058,0.0429450310766696,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3855895996094,0.6364890336990356,0.050000000745058,0.0317190550267696,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.38555908203125,0.6364890336990356,0.050000000745058,0.0429450310766696,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3857421875,0.6364890336990356,0.050000000745058,0.2037127465009689,293.3996276855469,284.95001220703125,296.47833251953125,293.81231689453125,296.93658447265625,297.08306884765625,293.4897155761719,1.0,0.1096989437937736,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340427815914154,0.0186044536530971,0.4154383242130279,-0.0871689990162849,0.0,0.0,0.0,10.227557182312012,60.0,448.3204345703125,0.0,12.260109901428224,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6593017578125,0.6340236663818359,0.050000000745058,0.0452268011868,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6593017578125,0.6340236663818359,0.050000000745058,0.0476259998977184,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6593017578125,0.6340236663818359,0.050000000745058,0.0351764000952243,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6593017578125,0.6340236663818359,0.050000000745058,0.0476259998977184,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6593017578125,0.6340236663818359,0.050000000745058,0.2259172350168228,293.6932067871094,284.95001220703125,296.50665283203125,293.8277587890625,297.0697021484375,297.245849609375,293.7987976074219,1.0,0.1210745498538017,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818994998931885,0.0870899707078933,0.3948095440864563,-0.0282796919345855,1.0,1.0,0.0,12.536843299865724,60.0,2321.036376953125,0.0,16.673192977905273,1.0,292.2997741699219,293.9354553222656,291.4355773925781,294.22198486328125,293.1499938964844,293.1499938964844,283.1499938964844,1544.9259033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7777717709541321,0.7777832746505737,1.0334675693002285e-07,4.129312038421631,4.12930154800415,1.0813686458277516e-05,0.0,0.0,-0.0,5823.37060546875,0.0,16.644617080688477,1864.2984619140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5726692080497742,0.050000000745058,0.0456710420548915,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5726692080497742,0.050000000745058,0.048093806952238,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5726692080497742,0.050000000745058,0.0355219207704067,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5726692080497742,0.050000000745058,0.048093806952238,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5726692080497742,0.050000000745058,0.2281363159418106,291.250244140625,284.95001220703125,296.5633239746094,293.8586120605469,296.9522705078125,297.2176818847656,290.1774597167969,1.0,0.1405506134033203,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354465484619,0.1985601931810379,0.2880752384662628,0.0819180309772491,1.0,1.0,0.0,20.07489585876465,60.0,8740.962890625,0.0,23.1689567565918,1.0,286.7137145996094,289.7308349609375,295.3427124023437,298.628662109375,293.1499938964844,293.1499938964844,283.1499938964844,3205.485595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.192534327507019,1.19253671169281,9.499754582975585e-08,4.265830039978027,4.265820026397705,9.786732334760018e-06,0.0,0.0,-0.0,6706.41796875,0.0,51.91743469238281,1895.42431640625,0.0,0.0,0.3045244216918945,1.0,0.0,3.0,1.0,0.0
17647440,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5726692080497742,0.050000000745058,0.0456710420548915,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5726692080497742,0.050000000745058,0.048093806952238,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5726692080497742,0.050000000745058,0.0355219207704067,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5726692080497742,0.050000000745058,0.048093806952238,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5726692080497742,0.050000000745058,0.2281363159418106,291.250244140625,284.95001220703125,296.5633239746094,293.8586120605469,296.9522705078125,297.2176818847656,290.1774597167969,1.0,0.1405506134033203,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354465484619,0.1985601931810379,0.2880752384662628,0.0819180309772491,1.0,1.0,0.0,20.07489585876465,60.0,8740.962890625,0.0,23.1689567565918,1.0,286.7137145996094,289.7308349609375,295.3427124023437,298.628662109375,293.1499938964844,293.1499938964844,283.1499938964844,3205.485595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.192534327507019,1.19253671169281,9.499754582975585e-08,4.265830039978027,4.265820026397705,9.786732334760018e-06,0.0,0.0,-0.0,6706.41796875,0.0,51.91743469238281,1895.42431640625,0.0,0.0,0.3045244216918945,1.0,0.0,3.0,1.0,0.0
17647500,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.38507080078125,0.5506341457366943,0.050000000745058,0.0458080433309078,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38507080078125,0.5506341457366943,0.050000000745058,0.0482380762696266,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38507080078125,0.5506341457366943,0.050000000745058,0.0356284789741039,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38507080078125,0.5506341457366943,0.050000000745058,0.0482380762696266,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38507080078125,0.5506341457366943,0.050000000745058,0.2288206666707992,289.185791015625,284.95001220703125,296.5916748046875,293.8739929199219,296.9349975585937,297.18853759765625,288.2122802734375,1.0,0.1489454507827758,1.0,1.0,0.9508512020111084,1.0,-0.4880952537059784,0.204623743891716,0.2834715247154236,0.087685577571392,1.0,1.0,0.0,23.736835479736328,60.0,11378.0361328125,0.0,26.31628799438477,1.0,284.97900390625,287.64385986328125,296.990478515625,300.2127990722656,293.1499938964844,293.1499938964844,283.1499938964844,4813.8447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0417541563510894,1.0,0.0,0.0,1.4614030122756958,1.461406707763672,1.4250987590003208e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,6636.10791015625,0.0,95.53791809082033,1895.436767578125,0.0,0.0,0.3673117756843567,1.0,0.0,3.0,1.0,0.0
17647560,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799865722656,0.5336329936981201,0.050000000745058,0.0459389239549636,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799865722656,0.5336329936981201,0.050000000745058,0.0483759008347988,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799865722656,0.5336329936981201,0.050000000745058,0.0357302762567997,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799865722656,0.5336329936981201,0.050000000745058,0.0483759008347988,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799865722656,0.5336329936981201,0.050000000745058,0.2294744402170181,287.4139404296875,284.95001220703125,296.6199951171875,293.88934326171875,296.9237670898437,297.1510314941406,286.6739196777344,1.0,0.1565041244029998,0.9999745488166808,0.9999745488166808,0.9606809616088868,1.0,-0.4894899129867553,0.2051672637462616,0.2843226492404938,0.0879590064287185,1.0,1.0,0.0,27.23760223388672,60.0,11999.5576171875,0.0,29.343786239624023,1.0,283.97900390625,286.09783935546875,298.2023620605469,301.2890319824219,293.1499938964844,293.1499938964844,283.1499938964844,6456.9130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2366196662187576,1.0,0.0,0.0,1.6925302743911743,1.692535161972046,1.911465261628109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.01025390625,0.0,148.41387939453125,1895.4371337890625,0.0,0.0,0.426264226436615,1.0,0.0,3.0,1.0,0.0
