time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104720592498779,0.050000000745058,0.0461776256561279,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104720592498779,0.050000000745058,0.0486272647976875,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104720592498779,0.050000000745058,0.0359159298241138,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104720592498779,0.050000000745058,0.0486272647976875,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104720592498779,0.050000000745058,0.2306668013334274,285.4095764160156,284.95001220703125,296.6766662597656,293.9200134277344,296.897216796875,297.0640869140625,285.1662902832031,1.0,0.1693348884582519,0.9999236464500428,0.9999236464500428,0.9803404808044434,1.0,-0.492033451795578,0.205874353647232,0.2861590981483459,0.0881561860442161,1.0,1.0,0.0,33.622154235839844,60.0,11808.3203125,0.0,34.90888595581055,1.0,283.2709350585937,284.6927185058594,297.5053405761719,300.93768310546875,293.1499938964844,293.1499938964844,283.1499938964844,10020.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863001763820648,1.0,0.0,0.0,2.1085033416748047,2.108510971069336,2.966483805266762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.837890625,0.0,286.9383239746094,1895.4371337890625,0.0,252.2447509765625,0.527258574962616,1.0,0.0,3.0,1.0,0.0
17647680,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104720592498779,0.050000000745058,0.0461776256561279,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104720592498779,0.050000000745058,0.0486272647976875,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104720592498779,0.050000000745058,0.0359159298241138,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104720592498779,0.050000000745058,0.0486272647976875,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104720592498779,0.050000000745058,0.2306668013334274,285.4095764160156,284.95001220703125,296.6766662597656,293.9200134277344,296.897216796875,297.0640869140625,285.1662902832031,1.0,0.1693348884582519,0.9999236464500428,0.9999236464500428,0.9803404808044434,1.0,-0.492033451795578,0.205874353647232,0.2861590981483459,0.0881561860442161,1.0,1.0,0.0,33.622154235839844,60.0,11808.3203125,0.0,34.90888595581055,1.0,283.2709350585937,284.6927185058594,297.5053405761719,300.93768310546875,293.1499938964844,293.1499938964844,283.1499938964844,10020.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863001763820648,1.0,0.0,0.0,2.1085033416748047,2.108510971069336,2.966483805266762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.837890625,0.0,286.9383239746094,1895.4371337890625,0.0,252.2447509765625,0.527258574962616,1.0,0.0,3.0,1.0,0.0
17647740,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961695075035095,0.050000000745058,0.0463814325630664,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961695075035095,0.050000000745058,0.0488418824970722,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961695075035095,0.050000000745058,0.036074448376894,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961695075035095,0.050000000745058,0.0488418824970722,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961695075035095,0.050000000745058,0.2316848486661911,284.8462219238281,284.95001220703125,296.7333374023437,293.9506225585937,296.873291015625,296.9813537597656,284.7995910644531,1.0,0.1794997453689575,0.9998727440834044,0.9998727440834044,1.0,1.0,-0.4942052364349365,0.2064804285764694,0.2877247929573059,0.0883001312613487,0.7567387819290161,0.7567387819290161,0.0,39.0731315612793,60.0,11505.6923828125,0.0,39.70482635498047,1.0,283.16259765625,284.383544921875,296.7435302734375,299.8582458496094,293.1499938964844,293.1499938964844,283.1499938964844,19759.61328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330554962158203,1.0,0.0,0.0,2.257979393005371,2.2579896450042725,3.401991932605597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.32666015625,0.0,390.6598205566406,1895.4371337890625,0.0,168.24468994140625,0.5682491660118103,1.0,0.0,3.0,1.0,0.0
17647800,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961695075035095,0.050000000745058,0.0463814325630664,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961695075035095,0.050000000745058,0.0488418824970722,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961695075035095,0.050000000745058,0.036074448376894,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961695075035095,0.050000000745058,0.0488418824970722,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4961695075035095,0.050000000745058,0.2316848486661911,284.8462219238281,284.95001220703125,296.7333374023437,293.9506225585937,296.873291015625,296.9813537597656,284.7995910644531,1.0,0.1794997453689575,0.9998727440834044,0.9998727440834044,1.0,1.0,-0.4942052364349365,0.2064804285764694,0.2877247929573059,0.0883001312613487,0.7567387819290161,0.7567387819290161,0.0,39.0731315612793,60.0,11505.6923828125,0.0,39.70482635498047,1.0,283.16259765625,284.383544921875,296.7435302734375,299.8582458496094,293.1499938964844,293.1499938964844,283.1499938964844,19759.61328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330554962158203,1.0,0.0,0.0,2.257979393005371,2.2579896450042725,3.401991932605597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.32666015625,0.0,390.6598205566406,1895.4371337890625,0.0,168.24468994140625,0.5682491660118103,1.0,0.0,3.0,1.0,0.0
17647860,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4864091873168945,0.050000000745058,0.0465502627193927,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4864091873168945,0.050000000745058,0.049019668251276,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4864091873168945,0.050000000745058,0.0362057611346244,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4864091873168945,0.050000000745058,0.049019668251276,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4864091873168945,0.050000000745058,0.2325281947851181,284.8216857910156,284.95001220703125,296.7900085449219,293.9811096191406,296.85711669921875,296.912353515625,284.85125732421875,1.0,0.1874686181545257,0.9999236464500428,0.9999236464500428,0.9962928891181946,1.0,-0.4960042834281921,0.2072871923446655,0.2887170910835266,0.0886904895305633,0.6454070806503296,0.6454070806503296,0.0,43.588417053222656,48.0,11171.986328125,0.0,43.70867156982422,1.0,283.1515197753906,284.53485107421875,296.82476806640625,299.62371826171875,293.1499938964844,293.1499938964844,283.1499938964844,27921.33203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849309742450714,1.0,0.0,0.0,1.900713801383972,1.9007234573364256,2.4106091700559773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.845703125,0.0,287.2530822753906,1895.4371337890625,0.0,46.34925079345703,0.5092514753341675,1.0,0.0,3.0,1.0,0.0
17647920,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4864091873168945,0.050000000745058,0.0465502627193927,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4864091873168945,0.050000000745058,0.049019668251276,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4864091873168945,0.050000000745058,0.0362057611346244,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4864091873168945,0.050000000745058,0.049019668251276,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4864091873168945,0.050000000745058,0.2325281947851181,284.8216857910156,284.95001220703125,296.7900085449219,293.9811096191406,296.85711669921875,296.912353515625,284.85125732421875,1.0,0.1874686181545257,0.9999236464500428,0.9999236464500428,0.9962928891181946,1.0,-0.4960042834281921,0.2072871923446655,0.2887170910835266,0.0886904895305633,0.6454070806503296,0.6454070806503296,0.0,43.588417053222656,48.0,11171.986328125,0.0,43.70867156982422,1.0,283.1515197753906,284.53485107421875,296.82476806640625,299.62371826171875,293.1499938964844,293.1499938964844,283.1499938964844,27921.33203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849309742450714,1.0,0.0,0.0,1.900713801383972,1.9007234573364256,2.4106091700559773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.845703125,0.0,287.2530822753906,1895.4371337890625,0.0,46.34925079345703,0.5092514753341675,1.0,0.0,3.0,1.0,0.0
17647980,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841154515743255,0.050000000745058,0.0465923994779586,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841154515743255,0.050000000745058,0.0490640439093112,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841154515743255,0.050000000745058,0.03623853251338,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841154515743255,0.050000000745058,0.0490640439093112,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841154515743255,0.050000000745058,0.2327386885881424,284.9351806640625,284.95001220703125,296.8466796875,294.01153564453125,296.8393249511719,296.8405456542969,284.9512939453125,1.0,0.1889141052961349,0.9999745488166808,0.9999745488166808,0.9925857782363892,1.0,-0.4964536130428314,0.2075561285018921,0.2888974547386169,0.0887843966484069,0.6759513020515442,0.6759513020515442,0.0,44.71470260620117,36.0,11347.275390625,0.0,44.71182632446289,1.0,283.1502380371094,284.6467590332031,297.00640869140625,299.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,22349.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882469296455383,1.0,0.0,0.0,1.809544801712036,1.8095530271530151,2.1849025699793859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.19287109375,0.0,236.89944458007807,1895.4371337890625,0.0,65.6832275390625,0.4800520539283752,1.0,0.0,3.0,1.0,0.0
17648040,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841154515743255,0.050000000745058,0.0465923994779586,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841154515743255,0.050000000745058,0.0490640439093112,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841154515743255,0.050000000745058,0.03623853251338,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841154515743255,0.050000000745058,0.0490640439093112,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841154515743255,0.050000000745058,0.2327386885881424,284.9351806640625,284.95001220703125,296.8466796875,294.01153564453125,296.8393249511719,296.8405456542969,284.9512939453125,1.0,0.1889141052961349,0.9999745488166808,0.9999745488166808,0.9925857782363892,1.0,-0.4964536130428314,0.2075561285018921,0.2888974547386169,0.0887843966484069,0.6759513020515442,0.6759513020515442,0.0,44.71470260620117,36.0,11347.275390625,0.0,44.71182632446289,1.0,283.1502380371094,284.6467590332031,297.00640869140625,299.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,22349.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882469296455383,1.0,0.0,0.0,1.809544801712036,1.8095530271530151,2.1849025699793859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.19287109375,0.0,236.89944458007807,1895.4371337890625,0.0,65.6832275390625,0.4800520539283752,1.0,0.0,3.0,1.0,0.0
17648100,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.4853705465793609,0.050000000745058,0.0465692728757858,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.4853705465793609,0.050000000745058,0.0490396879613399,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.4853705465793609,0.050000000745058,0.036220546811819,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.4853705465793609,0.050000000745058,0.0490396879613399,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.4853705465793609,0.050000000745058,0.2326231598854065,284.9578857421875,284.95001220703125,296.875,294.0267333984375,296.8470153808594,296.83184814453125,284.9634704589844,1.0,0.1876880824565887,1.0,1.0,0.9907322525978088,1.0,-0.4962072372436523,0.2075010687112808,0.2887061834335327,0.0887196585536003,0.6908013224601746,0.6908013224601746,0.0,44.09550857543945,36.0,11376.640625,0.0,44.16018295288086,1.0,283.15008544921875,284.65435791015625,297.0294494628906,299.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,20288.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890611290931701,1.0,0.0,0.0,1.8075860738754272,1.8075940608978271,2.18017504494128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.77685546875,0.0,228.6729278564453,1895.4371337890625,0.0,70.66863250732422,0.4774714708328247,1.0,0.0,3.0,1.0,0.0
17648160,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4879388809204101,0.050000000745058,0.046522531658411,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4879388809204101,0.050000000745058,0.0489904657006263,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4879388809204101,0.050000000745058,0.0361841917037963,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4879388809204101,0.050000000745058,0.0489904657006263,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4879388809204101,0.050000000745058,0.2323896735906601,284.9641418457031,284.95001220703125,296.9033203125,294.0419006347656,296.8595886230469,296.8325500488281,284.9644470214844,1.0,0.1853607892990112,1.0,1.0,0.9888446927070618,1.0,-0.4957092106342315,0.2073460072278976,0.2883631885051727,0.0885934680700302,0.6989716291427612,0.6989716291427612,0.0,42.84453582763672,25.0,11389.259765625,0.0,43.0472526550293,1.0,283.1500549316406,284.6508178710937,297.0444641113281,299.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,19418.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893272340297699,1.0,0.0,0.0,1.8153108358383176,1.815318703651428,2.1988489606883377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.2431640625,0.0,227.7318115234375,1895.4371337890625,0.0,72.3134994506836,0.4740591049194336,1.0,0.0,3.0,1.0,0.0
17648220,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.4962342977523803,0.050000000745058,0.0463803857564926,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.4962342977523803,0.050000000745058,0.0488407798111438,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.4962342977523803,0.050000000745058,0.0360736325383186,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.4962342977523803,0.050000000745058,0.0488407798111438,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.4962342977523803,0.050000000745058,0.2316796332597732,284.9647521972656,284.95001220703125,296.9599914550781,294.0721435546875,296.884765625,296.8350830078125,284.9640808105469,1.0,0.1783230155706405,1.0,1.0,0.9850696921348572,1.0,-0.4941945672035217,0.2068338096141815,0.2873607575893402,0.0882052332162857,0.7091866731643677,0.7091866731643677,0.0,39.04069137573242,25.0,11332.68359375,0.0,39.67642593383789,1.0,283.1499938964844,284.6499328613281,297.0721435546875,299.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,18189.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892524600028991,1.0,0.0,0.0,1.8073982000350952,1.8074058294296265,2.179722002892959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.95556640625,0.0,220.8405303955078,1895.4371337890625,0.0,71.8506088256836,0.4722544550895691,1.0,0.0,3.0,1.0,0.0
17648280,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.4962342977523803,0.050000000745058,0.0463803857564926,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.4962342977523803,0.050000000745058,0.0488407798111438,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.4962342977523803,0.050000000745058,0.0360736325383186,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.4962342977523803,0.050000000745058,0.0488407798111438,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.4962342977523803,0.050000000745058,0.2316796332597732,284.9647521972656,284.95001220703125,296.9599914550781,294.0721435546875,296.884765625,296.8350830078125,284.9640808105469,1.0,0.1783230155706405,1.0,1.0,0.9850696921348572,1.0,-0.4941945672035217,0.2068338096141815,0.2873607575893402,0.0882052332162857,0.7091866731643677,0.7091866731643677,0.0,39.04069137573242,25.0,11332.68359375,0.0,39.67642593383789,1.0,283.1499938964844,284.6499328613281,297.0721435546875,299.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,18189.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892524600028991,1.0,0.0,0.0,1.8073982000350952,1.8074058294296265,2.179722002892959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.95556640625,0.0,220.8405303955078,1895.4371337890625,0.0,71.8506088256836,0.4722544550895691,1.0,0.0,3.0,1.0,0.0
17648340,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035656094551086,0.050000000745058,0.0462694056332111,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035656094551086,0.050000000745058,0.0487239100039005,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035656094551086,0.050000000745058,0.0359873138368129,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035656094551086,0.050000000745058,0.0487239100039005,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035656094551086,0.050000000745058,0.2311252653598785,284.95831298828125,284.95001220703125,297.01666259765625,294.1023254394531,296.909423828125,296.8365478515625,284.9563903808594,1.0,0.1729996800422668,1.0,1.0,0.9812946319580078,1.0,-0.4930119514465332,0.2064739763736724,0.2865379750728607,0.0878611579537391,0.7127637267112732,0.7127637267112732,0.0,36.06998825073242,25.0,11298.42578125,0.0,37.05783462524414,1.0,283.1499938964844,284.6388854980469,297.1018981933594,299.998291015625,293.1499938964844,293.1499938964844,283.1499938964844,17905.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891532182693481,1.0,0.0,0.0,1.8149387836456297,1.814946413040161,2.197947850390847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.32958984375,0.0,221.99267578125,1895.4371337890625,0.0,71.2372055053711,0.4731457829475403,1.0,0.0,3.0,1.0,0.0
17648400,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035656094551086,0.050000000745058,0.0462694056332111,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035656094551086,0.050000000745058,0.0487239100039005,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035656094551086,0.050000000745058,0.0359873138368129,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035656094551086,0.050000000745058,0.0487239100039005,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5035656094551086,0.050000000745058,0.2311252653598785,284.95831298828125,284.95001220703125,297.01666259765625,294.1023254394531,296.909423828125,296.8365478515625,284.9563903808594,1.0,0.1729996800422668,1.0,1.0,0.9812946319580078,1.0,-0.4930119514465332,0.2064739763736724,0.2865379750728607,0.0878611579537391,0.7127637267112732,0.7127637267112732,0.0,36.06998825073242,25.0,11298.42578125,0.0,37.05783462524414,1.0,283.1499938964844,284.6388854980469,297.1018981933594,299.998291015625,293.1499938964844,293.1499938964844,283.1499938964844,17905.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891532182693481,1.0,0.0,0.0,1.8149387836456297,1.814946413040161,2.197947850390847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.32958984375,0.0,221.99267578125,1895.4371337890625,0.0,71.2372055053711,0.4731457829475403,1.0,0.0,3.0,1.0,0.0
17648460,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098058581352234,0.050000000745058,0.0461859814822673,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098058581352234,0.050000000745058,0.0486360602080822,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098058581352234,0.050000000745058,0.0359224304556846,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098058581352234,0.050000000745058,0.0486360602080822,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098058581352234,0.050000000745058,0.2307085394859314,284.9526672363281,284.95001220703125,297.0733337402344,294.1324462890625,296.9329833984375,296.8362121582031,284.9517822265625,1.0,0.1687628924846649,1.0,1.0,0.9774705767631532,1.0,-0.4921231865882873,0.2062479257583618,0.2858752608299255,0.0875617414712905,0.7122781872749329,0.7122781872749329,0.0,33.83605194091797,25.0,11271.4384765625,0.0,35.09675216674805,1.0,283.1499938964844,284.633544921875,297.1319580078125,300.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,17960.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890564799308777,1.0,0.0,0.0,1.8163857460021973,1.816393256187439,2.201453668249087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.7470703125,0.0,222.62440490722656,1895.4371337890625,0.0,70.64007568359375,0.4735484421253204,1.0,0.0,3.0,1.0,0.0
17648520,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098058581352234,0.050000000745058,0.0461859814822673,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098058581352234,0.050000000745058,0.0486360602080822,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098058581352234,0.050000000745058,0.0359224304556846,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098058581352234,0.050000000745058,0.0486360602080822,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5098058581352234,0.050000000745058,0.2307085394859314,284.9526672363281,284.95001220703125,297.0733337402344,294.1324462890625,296.9329833984375,296.8362121582031,284.9517822265625,1.0,0.1687628924846649,1.0,1.0,0.9774705767631532,1.0,-0.4921231865882873,0.2062479257583618,0.2858752608299255,0.0875617414712905,0.7122781872749329,0.7122781872749329,0.0,33.83605194091797,25.0,11271.4384765625,0.0,35.09675216674805,1.0,283.1499938964844,284.633544921875,297.1319580078125,300.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,17960.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890564799308777,1.0,0.0,0.0,1.8163857460021973,1.816393256187439,2.201453668249087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.7470703125,0.0,222.62440490722656,1895.4371337890625,0.0,70.64007568359375,0.4735484421253204,1.0,0.0,3.0,1.0,0.0
17648580,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5126990675926208,0.050000000745058,0.0461504310369491,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5126990675926208,0.050000000745058,0.0485986284911632,296.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5126990675926208,0.050000000745058,0.0358947813510894,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5126990675926208,0.050000000745058,0.0485986284911632,296.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5126990675926208,0.050000000745058,0.2305309623479843,284.9512939453125,284.95001220703125,297.1028137207031,294.1480407714844,296.9456787109375,296.83660888671875,284.9508056640625,1.0,0.1669216603040695,1.0,1.0,0.9754820466041564,1.0,-0.4917442798614502,0.2061690837144851,0.2855752110481262,0.0874170064926147,0.7119579911231995,0.7119579911231995,0.0,32.883819580078125,25.0,11261.419921875,0.0,34.26293182373047,1.0,283.1499938964844,284.6322631835937,297.14764404296875,300.04052734375,293.1499938964844,293.1499938964844,283.1499938964844,17987.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890173196792602,1.0,0.0,0.0,1.8161646127700808,1.8161721229553225,2.200917776917777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.0947265625,0.0,222.6602020263672,1895.4371337890625,0.0,70.39863586425781,0.473560482263565,1.0,0.0,3.0,1.0,0.0
17648640,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152261257171631,0.050000000745058,0.0461208596825599,296.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152261257171631,0.050000000745058,0.0485674850642681,296.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152261257171631,0.050000000745058,0.0358717814087867,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152261257171631,0.050000000745058,0.0485674850642681,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152261257171631,0.050000000745058,0.2303832471370697,284.9505310058594,284.95001220703125,297.1300048828125,294.1624450683594,296.9576416015625,296.83746337890625,284.9502868652344,1.0,0.1653723567724228,1.0,1.0,0.9736465215682985,1.0,-0.4914290904998779,0.2061127573251724,0.2853163182735443,0.0872875079512596,0.7117449045181274,0.7117449045181274,0.0,32.0914421081543,25.0,11253.703125,0.0,33.57005310058594,1.0,283.1499938964844,284.63140869140625,297.162109375,300.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18003.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889862954616546,1.0,0.0,0.0,1.8158609867095947,1.815868616104126,2.200182080969171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.453125,0.0,222.6302032470703,1895.4371337890625,0.0,70.20735168457031,0.4735321700572967,1.0,0.0,3.0,1.0,0.0
17648700,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176138281822205,0.050000000745058,0.0460940934717655,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176138281822205,0.050000000745058,0.0485392995178699,296.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176138281822205,0.050000000745058,0.0358509607613086,296.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176138281822205,0.050000000745058,0.0485392995178699,296.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176138281822205,0.050000000745058,0.2302495390176773,284.9502258300781,284.95001220703125,297.1583251953125,294.17742919921875,296.970458984375,296.83892822265625,284.9501342773437,1.0,0.1639560759067535,1.0,1.0,0.9717344641685486,1.0,-0.4911440312862396,0.2060743123292923,0.2850697040557861,0.0871583074331283,0.711642861366272,0.711642861366272,0.0,31.37404060363769,25.0,11247.5419921875,0.0,32.94349670410156,1.0,283.1499938964844,284.6307983398437,297.1771240234375,300.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18009.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889591157436371,1.0,0.0,0.0,1.8155564069747925,1.8155639171600344,2.1994439691752645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.6962890625,0.0,222.562255859375,1895.4371337890625,0.0,70.03997039794922,0.4734824895858764,1.0,0.0,3.0,1.0,0.0
17648760,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198566913604736,0.050000000745058,0.0460699275135993,296.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198566913604736,0.050000000745058,0.0485138520598411,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198566913604736,0.050000000745058,0.0358321666717529,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198566913604736,0.050000000745058,0.0485138520598411,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198566913604736,0.050000000745058,0.2301288247108459,284.9501342773437,284.95001220703125,297.1866760253906,294.1923828125,296.9835205078125,296.8407897949219,284.9501037597656,1.0,0.1626650989055633,1.0,1.0,0.9698270559310912,1.0,-0.4908863008022308,0.206048771739006,0.284837543964386,0.0870327800512313,0.7116228342056274,0.7116228342056274,0.0,30.726118087768555,25.0,11242.515625,0.0,32.378231048583984,1.0,283.1499938964844,284.6303100585937,297.1921081542969,300.0835266113281,293.1499938964844,293.1499938964844,283.1499938964844,18009.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889353036880493,1.0,0.0,0.0,1.815350890159607,1.8153585195541384,2.1989460208260425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.48681640625,0.0,222.5018615722656,1895.4371337890625,0.0,69.8934555053711,0.4734412431716919,1.0,0.0,3.0,1.0,0.0
17648820,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238215327262878,0.050000000745058,0.046029333025217,296.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238215327262878,0.050000000745058,0.0484711043536663,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238215327262878,0.050000000745058,0.0358005948364734,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238215327262878,0.050000000745058,0.0484711043536663,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238215327262878,0.050000000745058,0.22992604970932,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.01025390625,296.8455505371094,284.9503173828125,1.0,0.1604700237512588,1.0,1.0,0.9660122990608216,1.0,-0.4904537200927734,0.2060372084379196,0.2844164967536926,0.0867925882339477,0.711837112903595,0.711837112903595,0.0,29.637182235717773,25.0,11235.970703125,0.0,31.42955207824707,1.0,283.1499938964844,284.6293029785156,297.2220153808594,300.1130676269531,293.1499938964844,293.1499938964844,283.1499938964844,17997.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888955175876617,1.0,0.0,0.0,1.815531134605408,1.8155386447906487,2.199382720391441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.6904296875,0.0,222.50831604003903,1895.4371337890625,0.0,69.6485595703125,0.4734558761119842,1.0,0.0,3.0,1.0,0.0
17648880,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238215327262878,0.050000000745058,0.046029333025217,296.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238215327262878,0.050000000745058,0.0484711043536663,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238215327262878,0.050000000745058,0.0358005948364734,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238215327262878,0.050000000745058,0.0484711043536663,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238215327262878,0.050000000745058,0.22992604970932,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.01025390625,296.8455505371094,284.9503173828125,1.0,0.1604700237512588,1.0,1.0,0.9660122990608216,1.0,-0.4904537200927734,0.2060372084379196,0.2844164967536926,0.0867925882339477,0.711837112903595,0.711837112903595,0.0,29.637182235717773,25.0,11235.970703125,0.0,31.42955207824707,1.0,283.1499938964844,284.6293029785156,297.2220153808594,300.1130676269531,293.1499938964844,293.1499938964844,283.1499938964844,17997.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888955175876617,1.0,0.0,0.0,1.815531134605408,1.8155386447906487,2.199382720391441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.6904296875,0.0,222.50831604003903,1895.4371337890625,0.0,69.6485595703125,0.4734558761119842,1.0,0.0,3.0,1.0,0.0
17648940,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271813869476318,0.050000000745058,0.0459968782961368,296.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271813869476318,0.050000000745058,0.0484369248151779,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271813869476318,0.050000000745058,0.0357753485441207,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271813869476318,0.050000000745058,0.0484369248151779,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271813869476318,0.050000000745058,0.229763925075531,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.03765869140625,296.8513488769531,284.9505920410156,1.0,0.1586893945932388,1.0,1.0,0.9621975421905518,1.0,-0.4901078343391418,0.206066682934761,0.284041166305542,0.0865659788250923,0.712295651435852,0.712295651435852,0.0,28.765756607055664,25.0,11233.04296875,0.0,30.67157554626465,1.0,283.1499938964844,284.62811279296875,297.2518310546875,300.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17977.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888639569282532,1.0,0.0,0.0,1.8165607452392576,1.816568374633789,2.2018781464794301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50390625,0.0,222.7388916015625,1895.4371337890625,0.0,69.45442199707031,0.473633348941803,1.0,0.0,3.0,1.0,0.0
17649000,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271813869476318,0.050000000745058,0.0459968782961368,296.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271813869476318,0.050000000745058,0.0484369248151779,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271813869476318,0.050000000745058,0.0357753485441207,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271813869476318,0.050000000745058,0.0484369248151779,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271813869476318,0.050000000745058,0.229763925075531,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.03765869140625,296.8513488769531,284.9505920410156,1.0,0.1586893945932388,1.0,1.0,0.9621975421905518,1.0,-0.4901078343391418,0.206066682934761,0.284041166305542,0.0865659788250923,0.712295651435852,0.712295651435852,0.0,28.765756607055664,25.0,11233.04296875,0.0,30.67157554626465,1.0,283.1499938964844,284.62811279296875,297.2518310546875,300.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17977.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888639569282532,1.0,0.0,0.0,1.8165607452392576,1.816568374633789,2.2018781464794301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50390625,0.0,222.7388916015625,1895.4371337890625,0.0,69.45442199707031,0.473633348941803,1.0,0.0,3.0,1.0,0.0
17649060,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300142765045166,0.050000000745058,0.0459707677364349,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300142765045166,0.050000000745058,0.0484094284474849,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300142765045166,0.050000000745058,0.0357550419867038,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300142765045166,0.050000000745058,0.0484094284474849,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300142765045166,0.050000000745058,0.2296334952116012,284.95074462890625,284.95001220703125,297.3566589355469,294.2816772460937,297.0655212402344,296.8579406738281,284.9508056640625,1.0,0.1572394669055938,1.0,1.0,0.9583913683891296,1.0,-0.4898295700550079,0.20612733066082,0.2837022542953491,0.0863527506589889,0.7129027247428894,0.7129027247428894,0.0,28.064058303833008,25.0,11232.841796875,0.0,30.0620174407959,1.0,283.1499938964844,284.62664794921875,297.28155517578125,300.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17958.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888383269309997,1.0,0.0,0.0,1.8183506727218628,1.818358302116394,2.206219420486377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.47216796875,0.0,223.195053100586,1895.4371337890625,0.0,69.29695892333984,0.4739705622196197,1.0,0.0,3.0,1.0,0.0
17649120,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300142765045166,0.050000000745058,0.0459707677364349,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300142765045166,0.050000000745058,0.0484094284474849,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300142765045166,0.050000000745058,0.0357550419867038,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300142765045166,0.050000000745058,0.0484094284474849,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300142765045166,0.050000000745058,0.2296334952116012,284.95074462890625,284.95001220703125,297.3566589355469,294.2816772460937,297.0655212402344,296.8579406738281,284.9508056640625,1.0,0.1572394669055938,1.0,1.0,0.9583913683891296,1.0,-0.4898295700550079,0.20612733066082,0.2837022542953491,0.0863527506589889,0.7129027247428894,0.7129027247428894,0.0,28.064058303833008,25.0,11232.841796875,0.0,30.0620174407959,1.0,283.1499938964844,284.62664794921875,297.28155517578125,300.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17958.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888383269309997,1.0,0.0,0.0,1.8183506727218628,1.818358302116394,2.206219420486377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.47216796875,0.0,223.195053100586,1895.4371337890625,0.0,69.29695892333984,0.4739705622196197,1.0,0.0,3.0,1.0,0.0
17649180,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532379686832428,0.050000000745058,0.0459497757256031,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532379686832428,0.050000000745058,0.0483873263001441,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532379686832428,0.050000000745058,0.0357387140393257,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532379686832428,0.050000000745058,0.0483873263001441,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532379686832428,0.050000000745058,0.2295286506414413,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.09375,296.8651123046875,284.9509582519531,1.0,0.1560618728399276,1.0,1.0,0.9545852541923524,1.0,-0.4896059334278106,0.2062121778726577,0.2833937406539917,0.0861542597413063,0.7136009335517883,0.7136009335517883,0.0,27.49935340881348,25.0,11234.7841796875,0.0,29.571985244750977,1.0,283.1499938964844,284.6249694824219,297.3111877441406,300.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,17943.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888171076774597,1.0,0.0,0.0,1.8207544088363647,1.8207619190216064,2.212056102735005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.32373046875,0.0,223.84523010253903,1895.4371337890625,0.0,69.16649627685547,0.4744432866573334,1.0,0.0,3.0,1.0,0.0
17649240,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532379686832428,0.050000000745058,0.0459497757256031,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532379686832428,0.050000000745058,0.0483873263001441,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532379686832428,0.050000000745058,0.0357387140393257,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532379686832428,0.050000000745058,0.0483873263001441,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.532379686832428,0.050000000745058,0.2295286506414413,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.09375,296.8651123046875,284.9509582519531,1.0,0.1560618728399276,1.0,1.0,0.9545852541923524,1.0,-0.4896059334278106,0.2062121778726577,0.2833937406539917,0.0861542597413063,0.7136009335517883,0.7136009335517883,0.0,27.49935340881348,25.0,11234.7841796875,0.0,29.571985244750977,1.0,283.1499938964844,284.6249694824219,297.3111877441406,300.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,17943.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888171076774597,1.0,0.0,0.0,1.8207544088363647,1.8207619190216064,2.212056102735005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.32373046875,0.0,223.84523010253903,1895.4371337890625,0.0,69.16649627685547,0.4744432866573334,1.0,0.0,3.0,1.0,0.0
17649300,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334038734436035,0.050000000745058,0.0459409058094024,296.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334038734436035,0.050000000745058,0.0483779832720756,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334038734436035,0.050000000745058,0.0357318148016929,296.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334038734436035,0.050000000745058,0.0483779832720756,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334038734436035,0.050000000745058,0.2294843345880508,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10797119140625,296.8688659667969,284.9510192871094,1.0,0.1555606871843338,1.0,1.0,0.9526821970939636,1.0,-0.4895114004611969,0.2062617838382721,0.2832496166229248,0.0860611647367477,0.7139751315116882,0.7139751315116882,0.0,27.26043128967285,25.0,11236.427734375,0.0,29.36479759216309,1.0,283.1499938964844,284.62408447265625,297.3259582519531,300.2177429199219,293.1499938964844,293.1499938964844,283.1499938964844,17936.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888077795505523,1.0,0.0,0.0,1.8221452236175537,1.822152733802796,2.215436722963205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.02587890625,0.0,224.2317352294922,1895.4371337890625,0.0,69.10926055908203,0.4747221767902374,1.0,0.0,3.0,1.0,0.0
17649360,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343409180641174,0.050000000745058,0.0459328964352607,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343409180641174,0.050000000745058,0.0483695529401302,296.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343409180641174,0.050000000745058,0.0357255861163139,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343409180641174,0.050000000745058,0.0483695529401302,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343409180641174,0.050000000745058,0.2294443398714065,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.12225341796875,296.8726806640625,284.9510803222656,1.0,0.1551065593957901,1.0,1.0,0.9507820010185242,1.0,-0.4894260466098785,0.2063150256872177,0.283111035823822,0.0859719514846801,0.7143621444702148,0.7143621444702148,0.0,27.044675827026367,25.0,11238.427734375,0.0,29.177772521972656,1.0,283.1499938964844,284.6231384277344,297.3406982421875,300.2327880859375,293.1499938964844,293.1499938964844,283.1499938964844,17930.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288799375295639,1.0,0.0,0.0,1.823634147644043,1.8236417770385744,2.2190589277215625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.875,0.0,224.65057373046875,1895.4371337890625,0.0,69.0575942993164,0.4750233292579651,1.0,0.0,3.0,1.0,0.0
17649420,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359819531440735,0.050000000745058,0.045919120311737,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359819531440735,0.050000000745058,0.048355046659708,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359819531440735,0.050000000745058,0.0357148721814155,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359819531440735,0.050000000745058,0.048355046659708,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359819531440735,0.050000000745058,0.2293755114078521,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15093994140625,296.8805236816406,284.951171875,1.0,0.1543209701776504,1.0,1.0,0.9469816088676452,1.0,-0.4892792105674743,0.2064300030469894,0.2828492224216461,0.0858067721128463,0.7151697874069214,0.7151697874069214,0.0,26.673072814941406,25.0,11243.3623046875,0.0,28.85581970214844,1.0,283.1499938964844,284.6211853027344,297.3701477050781,300.2628479003906,293.1499938964844,293.1499938964844,283.1499938964844,17920.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887844741344452,1.0,0.0,0.0,1.8268632888793943,1.8268709182739256,2.22692449369788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.95751953125,0.0,225.57147216796875,1895.4371337890625,0.0,68.96611785888672,0.4756824374198913,1.0,0.0,3.0,1.0,0.0
