time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359819531440735,0.050000000745058,0.045919120311737,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359819531440735,0.050000000745058,0.048355046659708,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359819531440735,0.050000000745058,0.0357148721814155,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359819531440735,0.050000000745058,0.048355046659708,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359819531440735,0.050000000745058,0.2293755114078521,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15093994140625,296.8805236816406,284.951171875,1.0,0.1543209701776504,1.0,1.0,0.9469816088676452,1.0,-0.4892792105674743,0.2064300030469894,0.2828492224216461,0.0858067721128463,0.7151697874069214,0.7151697874069214,0.0,26.673072814941406,25.0,11243.3623046875,0.0,28.85581970214844,1.0,283.1499938964844,284.6211853027344,297.3701477050781,300.2628479003906,293.1499938964844,293.1499938964844,283.1499938964844,17920.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887844741344452,1.0,0.0,0.0,1.8268632888793943,1.8268709182739256,2.22692449369788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.95751953125,0.0,225.57147216796875,1895.4371337890625,0.0,68.96611785888672,0.4756824374198913,1.0,0.0,3.0,1.0,0.0
17649540,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373415946960449,0.050000000745058,0.045907936990261,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373415946960449,0.050000000745058,0.0483432672917842,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373415946960449,0.050000000745058,0.0357061736285686,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373415946960449,0.050000000745058,0.0483432672917842,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373415946960449,0.050000000745058,0.2293196469545364,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1798095703125,296.8885803222656,284.95123291015625,1.0,0.1536789834499359,1.0,1.0,0.9431812763214112,1.0,-0.4891600012779236,0.2065535485744476,0.2826064527034759,0.085660845041275,0.7160184979438782,0.7160184979438782,0.0,26.37094116210937,25.0,11249.3955078125,0.0,28.594213485717773,1.0,283.1499938964844,284.6191711425781,297.3995361328125,300.2929077148437,293.1499938964844,293.1499938964844,283.1499938964844,17913.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887717187404632,1.0,0.0,0.0,1.8303844928741453,1.8303920030593872,2.2355172291099734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.4951171875,0.0,226.58953857421875,1895.4371337890625,0.0,68.88793182373047,0.4764074385166168,1.0,0.0,3.0,1.0,0.0
17649600,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373415946960449,0.050000000745058,0.045907936990261,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373415946960449,0.050000000745058,0.0483432672917842,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373415946960449,0.050000000745058,0.0357061736285686,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373415946960449,0.050000000745058,0.0483432672917842,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373415946960449,0.050000000745058,0.2293196469545364,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1798095703125,296.8885803222656,284.95123291015625,1.0,0.1536789834499359,1.0,1.0,0.9431812763214112,1.0,-0.4891600012779236,0.2065535485744476,0.2826064527034759,0.085660845041275,0.7160184979438782,0.7160184979438782,0.0,26.37094116210937,25.0,11249.3955078125,0.0,28.594213485717773,1.0,283.1499938964844,284.6191711425781,297.3995361328125,300.2929077148437,293.1499938964844,293.1499938964844,283.1499938964844,17913.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887717187404632,1.0,0.0,0.0,1.8303844928741453,1.8303920030593872,2.2355172291099734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.4951171875,0.0,226.58953857421875,1895.4371337890625,0.0,68.88793182373047,0.4764074385166168,1.0,0.0,3.0,1.0,0.0
17649660,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384672284126282,0.050000000745058,0.045898824930191,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384672284126282,0.050000000745058,0.0483336746692657,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384672284126282,0.050000000745058,0.0356990881264209,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384672284126282,0.050000000745058,0.0483336746692657,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384672284126282,0.050000000745058,0.2292741388082504,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087707519531,296.89678955078125,284.9512939453125,1.0,0.153153195977211,1.0,1.0,0.9393834471702576,1.0,-0.4890629053115845,0.2066827714443206,0.2823801636695862,0.0855344235897064,0.7169025540351868,0.7169025540351868,0.0,26.124521255493164,25.0,11256.3271484375,0.0,28.38095474243164,1.0,283.1499938964844,284.6170654296875,297.4288024902344,300.3229675292969,293.1499938964844,293.1499938964844,283.1499938964844,17906.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887609302997589,1.0,0.0,0.0,1.8341434001922607,1.834151029586792,2.244708525722673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.40625,0.0,227.6875,1895.4371337890625,0.0,68.82158660888672,0.4771858751773834,1.0,0.0,3.0,1.0,0.0
17649720,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384672284126282,0.050000000745058,0.045898824930191,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384672284126282,0.050000000745058,0.0483336746692657,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384672284126282,0.050000000745058,0.0356990881264209,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384672284126282,0.050000000745058,0.0483336746692657,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384672284126282,0.050000000745058,0.2292741388082504,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087707519531,296.89678955078125,284.9512939453125,1.0,0.153153195977211,1.0,1.0,0.9393834471702576,1.0,-0.4890629053115845,0.2066827714443206,0.2823801636695862,0.0855344235897064,0.7169025540351868,0.7169025540351868,0.0,26.124521255493164,25.0,11256.3271484375,0.0,28.38095474243164,1.0,283.1499938964844,284.6170654296875,297.4288024902344,300.3229675292969,293.1499938964844,293.1499938964844,283.1499938964844,17906.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887609302997589,1.0,0.0,0.0,1.8341434001922607,1.834151029586792,2.244708525722673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.40625,0.0,227.6875,1895.4371337890625,0.0,68.82158660888672,0.4771858751773834,1.0,0.0,3.0,1.0,0.0
17649780,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539043664932251,0.050000000745058,0.0458942130208015,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539043664932251,0.050000000745058,0.0483288168907165,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539043664932251,0.050000000745058,0.0356954969465732,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539043664932251,0.050000000745058,0.0483288168907165,296.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539043664932251,0.050000000745058,0.2292510867118835,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261962890625,296.9017944335937,284.9513244628906,1.0,0.1528858244419098,1.0,1.0,0.9371047616004944,1.0,-0.4890137612819671,0.2067624032497406,0.2822513580322265,0.0854677483439445,0.7174486517906189,0.7174486517906189,0.0,25.999561309814453,25.0,11260.8671875,0.0,28.272850036621094,1.0,283.1499938964844,284.61578369140625,297.4463195800781,300.34100341796875,293.1499938964844,293.1499938964844,283.1499938964844,17903.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887551486492157,1.0,0.0,0.0,1.8364992141723635,1.8365068435668943,2.250478559062685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.71240234375,0.0,228.3803100585937,1895.4371337890625,0.0,68.78628540039062,0.4776754081249237,1.0,0.0,3.0,1.0,0.0
17649840,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393967628479004,0.050000000745058,0.0458914041519165,296.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393967628479004,0.050000000745058,0.0483258590102195,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393967628479004,0.050000000745058,0.0356933139264583,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393967628479004,0.050000000745058,0.0483258590102195,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393967628479004,0.050000000745058,0.2292370647192001,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23785400390625,296.9051513671875,284.95135498046875,1.0,0.1527226418256759,1.0,1.0,0.935585618019104,1.0,-0.4889838099479675,0.2068160474300384,0.2821677625179291,0.0854267925024032,0.7178179025650024,0.7178179025650024,0.0,25.923418045043945,25.0,11264.017578125,0.0,28.20699119567871,1.0,283.1499938964844,284.6148986816406,297.4579772949219,300.3529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17901.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887516617774963,1.0,0.0,0.0,1.838102102279663,1.8381097316741943,2.2544087130427215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.63427734375,0.0,228.8533630371093,1895.4371337890625,0.0,68.76473236083984,0.4780090153217315,1.0,0.0,3.0,1.0,0.0
17649900,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539797842502594,0.050000000745058,0.0458882264792919,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539797842502594,0.050000000745058,0.0483225136995315,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539797842502594,0.050000000745058,0.0356908440589904,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539797842502594,0.050000000745058,0.0483225136995315,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539797842502594,0.050000000745058,0.2292211949825287,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2524108886719,296.90936279296875,284.9513854980469,1.0,0.1525377929210662,1.0,1.0,0.9336867332458496,1.0,-0.4889499545097351,0.2068839967250824,0.2820659875869751,0.0853794440627098,0.7182863354682922,0.7182863354682922,0.0,25.837270736694336,25.0,11268.1142578125,0.0,28.132492065429688,1.0,283.1499938964844,284.6138000488281,297.4725341796875,300.3680114746094,293.1499938964844,293.1499938964844,283.1499938964844,17899.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887476086616516,1.0,0.0,0.0,1.840147495269776,1.8401551246643064,2.2594288395794138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.35302734375,0.0,229.45899963378903,1895.4371337890625,0.0,68.73998260498047,0.4784353375434875,1.0,0.0,3.0,1.0,0.0
17649960,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401625633239746,0.050000000745058,0.0458853542804718,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401625633239746,0.050000000745058,0.0483194887638092,296.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401625633239746,0.050000000745058,0.0356886088848114,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401625633239746,0.050000000745058,0.0483194887638092,296.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401625633239746,0.050000000745058,0.229206845164299,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669982910156,296.91357421875,284.9513854980469,1.0,0.1523701548576355,1.0,1.0,0.9317901730537416,1.0,-0.4889193475246429,0.2069524824619293,0.2819668650627136,0.0853363126516342,0.7187613248825073,0.7187613248825073,0.0,25.75923538208008,25.0,11272.3583984375,0.0,28.065019607543945,1.0,283.1499938964844,284.6127014160156,297.4870910644531,300.38299560546875,293.1499938964844,293.1499938964844,283.1499938964844,17896.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887438535690307,1.0,0.0,0.0,1.8422317504882808,1.8422393798828125,2.264550005293131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.13330078125,0.0,230.07814025878903,1895.4371337890625,0.0,68.71694946289062,0.4788703024387359,1.0,0.0,3.0,1.0,0.0
17650020,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407947897911072,0.050000000745058,0.0458804033696651,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407947897911072,0.050000000745058,0.0483142770826816,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407947897911072,0.050000000745058,0.035684760659933,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407947897911072,0.050000000745058,0.0483142770826816,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407947897911072,0.050000000745058,0.2291821241378784,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2962341308594,296.9220886230469,284.9514465332031,1.0,0.1520804613828659,1.0,1.0,0.9279971718788148,1.0,-0.4888665974140167,0.2070911824703216,0.281775414943695,0.0852618888020515,0.7197299599647522,0.7197299599647522,0.0,25.62461280822754,25.0,11281.2587890625,0.0,27.948650360107425,1.0,283.1499938964844,284.6104736328125,297.51611328125,300.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17892.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887369990348816,1.0,0.0,0.0,1.8465081453323364,1.8465158939361568,2.275075843272134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.8662109375,0.0,231.3544158935547,1895.4371337890625,0.0,68.67491912841797,0.4797642827033996,1.0,0.0,3.0,1.0,0.0
17650080,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407947897911072,0.050000000745058,0.0458804033696651,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407947897911072,0.050000000745058,0.0483142770826816,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407947897911072,0.050000000745058,0.035684760659933,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407947897911072,0.050000000745058,0.0483142770826816,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407947897911072,0.050000000745058,0.2291821241378784,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2962341308594,296.9220886230469,284.9514465332031,1.0,0.1520804613828659,1.0,1.0,0.9279971718788148,1.0,-0.4888665974140167,0.2070911824703216,0.281775414943695,0.0852618888020515,0.7197299599647522,0.7197299599647522,0.0,25.62461280822754,25.0,11281.2587890625,0.0,27.948650360107425,1.0,283.1499938964844,284.6104736328125,297.51611328125,300.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17892.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887369990348816,1.0,0.0,0.0,1.8465081453323364,1.8465158939361568,2.275075843272134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.8662109375,0.0,231.3544158935547,1895.4371337890625,0.0,68.67491912841797,0.4797642827033996,1.0,0.0,3.0,1.0,0.0
17650140,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541316568851471,0.050000000745058,0.0458763502538204,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541316568851471,0.050000000745058,0.0483100041747093,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541316568851471,0.050000000745058,0.0356816053390502,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541316568851471,0.050000000745058,0.0483100041747093,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541316568851471,0.050000000745058,0.2291618734598159,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306640625,284.95147705078125,1.0,0.1518421322107315,1.0,1.0,0.9242041110992432,1.0,-0.4888233840465545,0.2072322070598602,0.2815911471843719,0.0852014273405075,0.7207215428352356,0.7207215428352356,0.0,25.51405906677246,25.0,11290.6494140625,0.0,27.85311889648437,1.0,283.1499938964844,284.60821533203125,297.5450439453125,300.44287109375,293.1499938964844,293.1499938964844,283.1499938964844,17889.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887313961982727,1.0,0.0,0.0,1.8509137630462649,1.8509215116500848,2.285944873392509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.80419921875,0.0,232.6768341064453,1895.4371337890625,0.0,68.64054870605469,0.4806869924068451,1.0,0.0,3.0,1.0,0.0
17650200,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541316568851471,0.050000000745058,0.0458763502538204,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541316568851471,0.050000000745058,0.0483100041747093,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541316568851471,0.050000000745058,0.0356816053390502,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541316568851471,0.050000000745058,0.0483100041747093,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.541316568851471,0.050000000745058,0.2291618734598159,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306640625,284.95147705078125,1.0,0.1518421322107315,1.0,1.0,0.9242041110992432,1.0,-0.4888233840465545,0.2072322070598602,0.2815911471843719,0.0852014273405075,0.7207215428352356,0.7207215428352356,0.0,25.51405906677246,25.0,11290.6494140625,0.0,27.85311889648437,1.0,283.1499938964844,284.60821533203125,297.5450439453125,300.44287109375,293.1499938964844,293.1499938964844,283.1499938964844,17889.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887313961982727,1.0,0.0,0.0,1.8509137630462649,1.8509215116500848,2.285944873392509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.80419921875,0.0,232.6768341064453,1895.4371337890625,0.0,68.64054870605469,0.4806869924068451,1.0,0.0,3.0,1.0,0.0
17650260,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453646659851,0.050000000745058,0.045873038470745,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453646659851,0.050000000745058,0.0483065173029899,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453646659851,0.050000000745058,0.035679031163454,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453646659851,0.050000000745058,0.0483065173029899,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453646659851,0.050000000745058,0.2291453182697296,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548583984375,296.93927001953125,284.9515075683594,1.0,0.151646614074707,1.0,1.0,0.9204112887382508,1.0,-0.4887880682945251,0.2073752582073211,0.281412810087204,0.0851540490984916,0.7217347621917725,0.7217347621917725,0.0,25.423498153686523,25.0,11300.490234375,0.0,27.774887084960938,1.0,283.1499938964844,284.6059265136719,297.5738830566406,300.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887265980243683,1.0,0.0,0.0,1.855437159538269,1.8554449081420896,2.297131800332864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.9306640625,0.0,234.04214477539065,1895.4371337890625,0.0,68.6109848022461,0.4816358685493469,1.0,0.0,3.0,1.0,0.0
17650320,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453646659851,0.050000000745058,0.045873038470745,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453646659851,0.050000000745058,0.0483065173029899,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453646659851,0.050000000745058,0.035679031163454,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453646659851,0.050000000745058,0.0483065173029899,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453646659851,0.050000000745058,0.2291453182697296,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548583984375,296.93927001953125,284.9515075683594,1.0,0.151646614074707,1.0,1.0,0.9204112887382508,1.0,-0.4887880682945251,0.2073752582073211,0.281412810087204,0.0851540490984916,0.7217347621917725,0.7217347621917725,0.0,25.423498153686523,25.0,11300.490234375,0.0,27.774887084960938,1.0,283.1499938964844,284.6059265136719,297.5738830566406,300.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887265980243683,1.0,0.0,0.0,1.855437159538269,1.8554449081420896,2.297131800332864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.9306640625,0.0,234.04214477539065,1895.4371337890625,0.0,68.6109848022461,0.4816358685493469,1.0,0.0,3.0,1.0,0.0
17650380,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420985817909241,0.050000000745058,0.0458703227341175,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420985817909241,0.050000000745058,0.048303660005331,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420985817909241,0.050000000745058,0.0356769189238548,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420985817909241,0.050000000745058,0.048303660005331,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420985817909241,0.050000000745058,0.2291317582130432,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.94805908203125,284.9515380859375,1.0,0.1514856219291687,1.0,1.0,0.9166185259819032,1.0,-0.4887591302394867,0.2075201869010925,0.2812389433383941,0.0851186066865921,0.7227694392204285,0.7227694392204285,0.0,25.349018096923828,25.0,11310.744140625,0.0,27.710567474365234,1.0,283.1499938964844,284.6036376953125,297.6026306152344,300.5025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17883.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887227535247803,1.0,0.0,0.0,1.8600690364837649,1.8600767850875848,2.3086150235940295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.23095703125,0.0,235.44737243652344,1895.4371337890625,0.0,68.58748626708984,0.4826087057590484,1.0,0.0,3.0,1.0,0.0
17650440,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420985817909241,0.050000000745058,0.0458703227341175,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420985817909241,0.050000000745058,0.048303660005331,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420985817909241,0.050000000745058,0.0356769189238548,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420985817909241,0.050000000745058,0.048303660005331,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420985817909241,0.050000000745058,0.2291317582130432,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.94805908203125,284.9515380859375,1.0,0.1514856219291687,1.0,1.0,0.9166185259819032,1.0,-0.4887591302394867,0.2075201869010925,0.2812389433383941,0.0851186066865921,0.7227694392204285,0.7227694392204285,0.0,25.349018096923828,25.0,11310.744140625,0.0,27.710567474365234,1.0,283.1499938964844,284.6036376953125,297.6026306152344,300.5025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17883.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887227535247803,1.0,0.0,0.0,1.8600690364837649,1.8600767850875848,2.3086150235940295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.23095703125,0.0,235.44737243652344,1895.4371337890625,0.0,68.58748626708984,0.4826087057590484,1.0,0.0,3.0,1.0,0.0
17650500,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422512888908386,0.050000000745058,0.0458691529929637,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422512888908386,0.050000000745058,0.0483024269342422,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422512888908386,0.050000000745058,0.0356760062277317,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422512888908386,0.050000000745058,0.0483024269342422,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422512888908386,0.050000000745058,0.2291259169578552,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3991394042969,296.9525451660156,284.9515380859375,1.0,0.1514159888029098,1.0,1.0,0.9147221446037292,1.0,-0.4887466430664062,0.2075933218002319,0.2811533212661743,0.0851051360368728,0.7232955694198608,0.7232955694198608,0.0,25.31682777404785,25.0,11316.021484375,0.0,27.682775497436523,1.0,283.1499938964844,284.6024780273437,297.6169738769531,300.5174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17882.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288721352815628,1.0,0.0,0.0,1.8624247312545776,1.8624324798583984,2.31446605880592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.4453125,0.0,236.16458129882807,1895.4371337890625,0.0,68.57897186279297,0.4831037819385528,1.0,0.0,3.0,1.0,0.0
17650560,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423898696899414,0.050000000745058,0.0458680912852287,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423898696899414,0.050000000745058,0.0483013093471527,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423898696899414,0.050000000745058,0.0356751829385757,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423898696899414,0.050000000745058,0.0483013093471527,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423898696899414,0.050000000745058,0.2291206270456314,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.9571838378906,284.9515686035156,1.0,0.1513527929782867,1.0,1.0,0.9128280878067015,1.0,-0.4887353479862213,0.2076664865016937,0.2810688614845276,0.0850950703024864,0.7238292098045349,0.7238292098045349,0.0,25.28763008117676,25.0,11321.4140625,0.0,27.657569885253903,1.0,283.1499938964844,284.601318359375,297.6313171386719,300.5323181152344,293.1499938964844,293.1499938964844,283.1499938964844,17880.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887200117111206,1.0,0.0,0.0,1.8648099899291992,1.8648178577423096,2.320398522215328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.70849609375,0.0,236.89230346679688,1895.4371337890625,0.0,68.57073974609375,0.4836052060127258,1.0,0.0,3.0,1.0,0.0
17650620,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426285266876221,0.050000000745058,0.0458662696182727,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426285266876221,0.050000000745058,0.048299390822649,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426285266876221,0.050000000745058,0.0356737673282623,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426285266876221,0.050000000745058,0.048299390822649,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426285266876221,0.050000000745058,0.2291115224361419,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.9668273925781,284.9516296386719,1.0,0.1512438803911209,1.0,1.0,0.9090399742126464,1.0,-0.4887159466743469,0.207812950015068,0.2809029817581177,0.0850853696465492,0.7249209880828857,0.7249209880828857,0.0,25.2373275756836,25.0,11332.5419921875,0.0,27.61415672302246,1.0,283.1499938964844,284.59893798828125,297.659912109375,300.5620422363281,293.1499938964844,293.1499938964844,283.1499938964844,17877.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887175381183624,1.0,0.0,0.0,1.869680881500244,1.8696887493133545,2.332536155336129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.384765625,0.0,238.3829040527344,1895.4371337890625,0.0,68.55558013916016,0.484629362821579,1.0,0.0,3.0,1.0,0.0
17650680,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426285266876221,0.050000000745058,0.0458662696182727,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426285266876221,0.050000000745058,0.048299390822649,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426285266876221,0.050000000745058,0.0356737673282623,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426285266876221,0.050000000745058,0.048299390822649,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426285266876221,0.050000000745058,0.2291115224361419,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.9668273925781,284.9516296386719,1.0,0.1512438803911209,1.0,1.0,0.9090399742126464,1.0,-0.4887159466743469,0.207812950015068,0.2809029817581177,0.0850853696465492,0.7249209880828857,0.7249209880828857,0.0,25.2373275756836,25.0,11332.5419921875,0.0,27.61415672302246,1.0,283.1499938964844,284.59893798828125,297.659912109375,300.5620422363281,293.1499938964844,293.1499938964844,283.1499938964844,17877.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887175381183624,1.0,0.0,0.0,1.869680881500244,1.8696887493133545,2.332536155336129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.384765625,0.0,238.3829040527344,1895.4371337890625,0.0,68.55558013916016,0.484629362821579,1.0,0.0,3.0,1.0,0.0
17650740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428249835968018,0.050000000745058,0.0458647757768631,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428249835968018,0.050000000745058,0.048297818750143,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428249835968018,0.050000000745058,0.0356726050376892,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428249835968018,0.050000000745058,0.048297818750143,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428249835968018,0.050000000745058,0.2291040569543838,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9767150878906,284.95166015625,1.0,0.1511540710926056,1.0,1.0,0.905251920223236,1.0,-0.4887000024318695,0.2079599350690841,0.2807400822639465,0.085088312625885,0.7260374426841736,0.7260374426841736,0.0,25.19587516784668,25.0,11344.0263671875,0.0,27.5783920288086,1.0,283.1499938964844,284.5965576171875,297.6883850097656,300.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17874.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887134850025177,1.0,0.0,0.0,1.8746702671051023,1.874678134918213,2.345001774983757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.20947265625,0.0,239.91737365722656,1895.4371337890625,0.0,68.5306396484375,0.4856792986392975,1.0,0.0,3.0,1.0,0.0
17650800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428249835968018,0.050000000745058,0.0458647757768631,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428249835968018,0.050000000745058,0.048297818750143,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428249835968018,0.050000000745058,0.0356726050376892,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428249835968018,0.050000000745058,0.048297818750143,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428249835968018,0.050000000745058,0.2291040569543838,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9767150878906,284.95166015625,1.0,0.1511540710926056,1.0,1.0,0.905251920223236,1.0,-0.4887000024318695,0.2079599350690841,0.2807400822639465,0.085088312625885,0.7260374426841736,0.7260374426841736,0.0,25.19587516784668,25.0,11344.0263671875,0.0,27.5783920288086,1.0,283.1499938964844,284.5965576171875,297.6883850097656,300.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17874.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887134850025177,1.0,0.0,0.0,1.8746702671051023,1.874678134918213,2.345001774983757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.20947265625,0.0,239.91737365722656,1895.4371337890625,0.0,68.5306396484375,0.4856792986392975,1.0,0.0,3.0,1.0,0.0
17650860,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429906249046326,0.050000000745058,0.0458635203540325,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429906249046326,0.050000000745058,0.0482964925467968,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429906249046326,0.050000000745058,0.0356716252863407,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429906249046326,0.050000000745058,0.0482964925467968,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429906249046326,0.050000000745058,0.22909776866436,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5045166015625,296.9866638183594,284.9516906738281,1.0,0.1510782539844513,1.0,1.0,0.901463747024536,1.0,-0.488686591386795,0.2081076204776764,0.2805789709091186,0.085102766752243,0.727168083190918,0.727168083190918,0.0,25.16089057922364,25.0,11355.7158203125,0.0,27.5482177734375,1.0,283.1499938964844,284.5941467285156,297.71661376953125,300.62115478515625,293.1499938964844,293.1499938964844,283.1499938964844,17871.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887206971645355,1.0,0.0,0.0,1.8797458410263064,1.8797537088394165,2.357716937240184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.1005859375,0.0,241.48733520507807,1895.4371337890625,0.0,68.5749282836914,0.4867488443851471,1.0,0.0,3.0,1.0,0.0
17650920,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429906249046326,0.050000000745058,0.0458635203540325,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429906249046326,0.050000000745058,0.0482964925467968,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429906249046326,0.050000000745058,0.0356716252863407,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429906249046326,0.050000000745058,0.0482964925467968,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429906249046326,0.050000000745058,0.22909776866436,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5045166015625,296.9866638183594,284.9516906738281,1.0,0.1510782539844513,1.0,1.0,0.901463747024536,1.0,-0.488686591386795,0.2081076204776764,0.2805789709091186,0.085102766752243,0.727168083190918,0.727168083190918,0.0,25.16089057922364,25.0,11355.7158203125,0.0,27.5482177734375,1.0,283.1499938964844,284.5941467285156,297.71661376953125,300.62115478515625,293.1499938964844,293.1499938964844,283.1499938964844,17871.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887206971645355,1.0,0.0,0.0,1.8797458410263064,1.8797537088394165,2.357716937240184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.1005859375,0.0,241.48733520507807,1895.4371337890625,0.0,68.5749282836914,0.4867488443851471,1.0,0.0,3.0,1.0,0.0
17650980,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430829524993896,0.050000000745058,0.0458628199994564,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430829524993896,0.050000000745058,0.048295758664608,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430829524993896,0.050000000745058,0.0356710813939571,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430829524993896,0.050000000745058,0.048295758664608,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430829524993896,0.050000000745058,0.2290942817926406,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.9934387207031,284.9516906738281,1.0,0.1510357558727264,1.0,1.0,0.8988878130912781,1.0,-0.4886791408061981,0.2082097232341766,0.2804694175720215,0.085116796195507,0.727939784526825,0.727939784526825,0.0,25.14128875732422,25.0,11363.693359375,0.0,27.53131866455078,1.0,283.1499938964844,284.59246826171875,297.7354431152344,300.640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17870.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887215614318847,1.0,0.0,0.0,1.8832415342330933,1.883249402046204,2.3664941295464814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.11474609375,0.0,242.57508850097656,1895.4371337890625,0.0,68.58012390136719,0.487486869096756,1.0,0.0,3.0,1.0,0.0
17651040,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431219339370728,0.050000000745058,0.0458625257015228,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431219339370728,0.050000000745058,0.0482954457402229,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431219339370728,0.050000000745058,0.0356708504259586,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431219339370728,0.050000000745058,0.0482954457402229,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431219339370728,0.050000000745058,0.2290928065776825,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347900390625,296.9966125488281,284.9516906738281,1.0,0.1510177552700042,1.0,1.0,0.897675633430481,1.0,-0.488675981760025,0.2082581967115402,0.280417799949646,0.0851246193051338,0.7283027172088623,0.7283027172088623,0.0,25.132986068725582,25.0,11367.447265625,0.0,27.52416229248047,1.0,283.1499938964844,284.5917053222656,297.7442321777344,300.6500549316406,293.1499938964844,293.1499938964844,283.1499938964844,17869.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288721352815628,1.0,0.0,0.0,1.884892582893372,1.884900450706482,2.3706454044258865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.93359375,0.0,243.0906524658203,1895.4371337890625,0.0,68.57896423339844,0.4878358542919159,1.0,0.0,3.0,1.0,0.0
17651100,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431792736053467,0.050000000745058,0.0458620898425579,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431792736053467,0.050000000745058,0.0482949875295162,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431792736053467,0.050000000745058,0.0356705151498317,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431792736053467,0.050000000745058,0.0482949875295162,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431792736053467,0.050000000745058,0.2290906310081482,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5499267578125,297.0015563964844,284.9516906738281,1.0,0.1509912014007568,1.0,1.0,0.8957815766334534,1.0,-0.4886713624000549,0.208334669470787,0.2803366780281067,0.0851377770304679,0.7288693785667419,0.7288693785667419,0.0,25.120737075805664,25.0,11373.310546875,0.0,27.51360893249512,1.0,283.1499938964844,284.5904541015625,297.7579345703125,300.66436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17869.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887272238731384,1.0,0.0,0.0,1.8874777555465696,1.88748562335968,2.377152554799977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.33056640625,0.0,243.8999938964844,1895.4371337890625,0.0,68.61482238769531,0.4883826673030853,1.0,0.0,3.0,1.0,0.0
17651160,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432311296463013,0.050000000745058,0.0458616986870765,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432311296463013,0.050000000745058,0.0482945777475833,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432311296463013,0.050000000745058,0.0356702096760273,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432311296463013,0.050000000745058,0.0482945777475833,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432311296463013,0.050000000745058,0.2290886789560318,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0065002441406,284.9516906738281,1.0,0.1509671211242675,1.0,1.0,0.8938899636268616,1.0,-0.4886671602725982,0.2084116339683532,0.280255526304245,0.0851529166102409,0.7294359803199768,0.7294359803199768,0.0,25.10962677001953,25.0,11379.1689453125,0.0,27.504037857055664,1.0,283.1499938964844,284.5892333984375,297.771484375,300.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,17868.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887308299541473,1.0,0.0,0.0,1.890068531036377,1.8900765180587769,2.383683153084349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.70849609375,0.0,244.7136383056641,1895.4371337890625,0.0,68.6370849609375,0.4889311492443084,1.0,0.0,3.0,1.0,0.0
17651220,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433192849159241,0.050000000745058,0.0458610318601131,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433192849159241,0.050000000745058,0.0482938736677169,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433192849159241,0.050000000745058,0.0356696918606758,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433192849159241,0.050000000745058,0.0482938736677169,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433192849159241,0.050000000745058,0.2290853410959243,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953674316406,297.0163269042969,284.9516906738281,1.0,0.1509259045124054,1.0,1.0,0.8901068568229675,1.0,-0.48866006731987,0.2085674107074737,0.2800926566123962,0.0851890370249748,0.7305713295936584,0.7305713295936584,0.0,25.09061622619629,25.0,11390.890625,0.0,27.487668991088867,1.0,283.1499938964844,284.5867614746094,297.7982177734375,300.7065734863281,293.1499938964844,293.1499938964844,283.1499938964844,17867.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887333333492279,1.0,0.0,0.0,1.8952678442001345,1.8952757120132449,2.39681526181812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.42431640625,0.0,246.3532867431641,1895.4371337890625,0.0,68.65231323242188,0.4900327920913696,1.0,0.0,3.0,1.0,0.0
17651280,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433192849159241,0.050000000745058,0.0458610318601131,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433192849159241,0.050000000745058,0.0482938736677169,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433192849159241,0.050000000745058,0.0356696918606758,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433192849159241,0.050000000745058,0.0482938736677169,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433192849159241,0.050000000745058,0.2290853410959243,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953674316406,297.0163269042969,284.9516906738281,1.0,0.1509259045124054,1.0,1.0,0.8901068568229675,1.0,-0.48866006731987,0.2085674107074737,0.2800926566123962,0.0851890370249748,0.7305713295936584,0.7305713295936584,0.0,25.09061622619629,25.0,11390.890625,0.0,27.487668991088867,1.0,283.1499938964844,284.5867614746094,297.7982177734375,300.7065734863281,293.1499938964844,293.1499938964844,283.1499938964844,17867.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887333333492279,1.0,0.0,0.0,1.8952678442001345,1.8952757120132449,2.39681526181812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.42431640625,0.0,246.3532867431641,1895.4371337890625,0.0,68.65231323242188,0.4900327920913696,1.0,0.0,3.0,1.0,0.0
