time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433933734893799,0.050000000745058,0.0458604730665683,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433933734893799,0.050000000745058,0.0482932850718498,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433933734893799,0.050000000745058,0.0356692560017108,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433933734893799,0.050000000745058,0.0482932850718498,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433933734893799,0.050000000745058,0.2290825545787811,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.0260925292969,284.95172119140625,1.0,0.1508909910917282,1.0,1.0,0.8863236904144287,1.0,-0.4886541068553924,0.2087260335683822,0.279928058385849,0.0852318704128265,0.7317100167274475,0.7317100167274475,0.0,25.074506759643555,25.0,11402.607421875,0.0,27.473806381225582,1.0,283.1499938964844,284.58428955078125,297.8246459960937,300.7342224121094,293.1499938964844,293.1499938964844,283.1499938964844,17867.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288741797208786,1.0,0.0,0.0,1.90048348903656,1.90049147605896,2.410025388144277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.099609375,0.0,248.00656127929688,1895.4371337890625,0.0,68.7042465209961,0.4911389052867889,1.0,0.0,3.0,1.0,0.0
17651400,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433933734893799,0.050000000745058,0.0458604730665683,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433933734893799,0.050000000745058,0.0482932850718498,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433933734893799,0.050000000745058,0.0356692560017108,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433933734893799,0.050000000745058,0.0482932850718498,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433933734893799,0.050000000745058,0.2290825545787811,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.0260925292969,284.95172119140625,1.0,0.1508909910917282,1.0,1.0,0.8863236904144287,1.0,-0.4886541068553924,0.2087260335683822,0.279928058385849,0.0852318704128265,0.7317100167274475,0.7317100167274475,0.0,25.074506759643555,25.0,11402.607421875,0.0,27.473806381225582,1.0,283.1499938964844,284.58428955078125,297.8246459960937,300.7342224121094,293.1499938964844,293.1499938964844,283.1499938964844,17867.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288741797208786,1.0,0.0,0.0,1.90048348903656,1.90049147605896,2.410025388144277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.099609375,0.0,248.00656127929688,1895.4371337890625,0.0,68.7042465209961,0.4911389052867889,1.0,0.0,3.0,1.0,0.0
17651460,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434516668319702,0.050000000745058,0.0458600334823131,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434516668319702,0.050000000745058,0.0482928231358528,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434516668319702,0.050000000745058,0.0356689132750034,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434516668319702,0.050000000745058,0.0482928231358528,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434516668319702,0.050000000745058,0.2290803641080856,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.03582763671875,284.95172119140625,1.0,0.1508631408214569,1.0,1.0,0.8825405836105347,1.0,-0.4886494278907776,0.2088870406150818,0.2797623574733734,0.085282951593399,0.7328572869300842,0.7328572869300842,0.0,25.06164932250977,25.0,11414.3916015625,0.0,27.462757110595703,1.0,283.1499938964844,284.5818176269531,297.85064697265625,300.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,17866.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887428402900696,1.0,0.0,0.0,1.905730366706848,1.905738353729248,2.4233509066107217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.7607421875,0.0,249.67762756347656,1895.4371337890625,0.0,68.71070861816406,0.4922522008419037,1.0,0.0,3.0,1.0,0.0
17651520,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434516668319702,0.050000000745058,0.0458600334823131,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434516668319702,0.050000000745058,0.0482928231358528,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434516668319702,0.050000000745058,0.0356689132750034,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434516668319702,0.050000000745058,0.0482928231358528,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434516668319702,0.050000000745058,0.2290803641080856,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.03582763671875,284.95172119140625,1.0,0.1508631408214569,1.0,1.0,0.8825405836105347,1.0,-0.4886494278907776,0.2088870406150818,0.2797623574733734,0.085282951593399,0.7328572869300842,0.7328572869300842,0.0,25.06164932250977,25.0,11414.3916015625,0.0,27.462757110595703,1.0,283.1499938964844,284.5818176269531,297.85064697265625,300.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,17866.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887428402900696,1.0,0.0,0.0,1.905730366706848,1.905738353729248,2.4233509066107217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.7607421875,0.0,249.67762756347656,1895.4371337890625,0.0,68.71070861816406,0.4922522008419037,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434999465942383,0.050000000745058,0.0458596684038639,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434999465942383,0.050000000745058,0.048292439430952,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434999465942383,0.050000000745058,0.0356686301529407,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434999465942383,0.050000000745058,0.048292439430952,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434999465942383,0.050000000745058,0.2290785461664199,284.95172119140625,284.95001220703125,298.54559326171875,294.8759155273437,297.6856689453125,297.0453186035156,284.95172119140625,1.0,0.1508398652076721,1.0,1.0,0.8788294792175293,1.0,-0.4886455237865448,0.2090478986501693,0.2795976400375366,0.0853395760059356,0.7339889407157898,0.7339889407157898,0.0,25.0508975982666,25.0,11425.982421875,0.0,27.453521728515625,1.0,283.1499938964844,284.57940673828125,297.8759460449219,300.7879638671875,293.1499938964844,293.1499938964844,283.1499938964844,17865.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887502312660217,1.0,0.0,0.0,1.9108986854553225,1.9109066724777224,2.436513000247942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.24560546875,0.0,251.33140563964844,1895.4371337890625,0.0,68.75598907470703,0.4933493733406067,1.0,0.0,3.0,1.0,0.0
17651640,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435007214546204,0.050000000745058,0.0458596646785736,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435007214546204,0.050000000745058,0.0482924319803714,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435007214546204,0.050000000745058,0.0356686264276504,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435007214546204,0.050000000745058,0.0482924319803714,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435007214546204,0.050000000745058,0.2290785163640976,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6862487792969,297.0455017089844,284.95172119140625,1.0,0.1508394628763198,1.0,1.0,0.8787574768066406,1.0,-0.4886454641819,0.2090510427951812,0.2795944213867187,0.0853407680988311,0.7340109944343567,0.7340109944343567,0.0,25.05071449279785,25.0,11426.2080078125,0.0,27.45336532592773,1.0,283.1499938964844,284.579345703125,297.8764343261719,300.7884826660156,293.1499938964844,293.1499938964844,283.1499938964844,17865.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887502312660217,1.0,0.0,0.0,1.910999417304993,1.9110074043273928,2.4367696482840984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.41015625,0.0,251.3637084960937,1895.4371337890625,0.0,68.75597381591797,0.493370771408081,1.0,0.0,3.0,1.0,0.0
17651700,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435213446617126,0.050000000745058,0.045859508216381,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435213446617126,0.050000000745058,0.0482922717928886,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435213446617126,0.050000000745058,0.0356685072183609,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435213446617126,0.050000000745058,0.0482922717928886,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435213446617126,0.050000000745058,0.2290777415037155,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.0503234863281,284.95172119140625,1.0,0.1508293896913528,1.0,1.0,0.8768659234046936,1.0,-0.4886438250541687,0.2091339826583862,0.2795098423957824,0.0853727832436561,0.7345920205116272,0.7345920205116272,0.0,25.046056747436523,25.0,11432.1552734375,0.0,27.449369430541992,1.0,283.1499938964844,284.578125,297.88922119140625,300.8018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17865.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887519299983978,1.0,0.0,0.0,1.9136477708816528,1.9136557579040527,2.443528615003743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.74072265625,0.0,252.21408081054688,1895.4371337890625,0.0,68.76641845703125,0.4939331412315368,1.0,0.0,3.0,1.0,0.0
17651760,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435399413108826,0.050000000745058,0.0458593666553497,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435399413108826,0.050000000745058,0.0482921227812767,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435399413108826,0.050000000745058,0.0356683954596519,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435399413108826,0.050000000745058,0.0482921227812767,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435399413108826,0.050000000745058,0.2290770411491394,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165832519531,297.0551147460937,284.9517517089844,1.0,0.1508202403783798,1.0,1.0,0.8749768733978271,1.0,-0.4886423051357269,0.2092175185680389,0.279424786567688,0.0854066535830497,0.7351757287979126,0.7351757287979126,0.0,25.04183006286621,25.0,11438.1279296875,0.0,27.445743560791016,1.0,283.1499938964844,284.5768737792969,297.9019470214844,300.8152160644531,293.1499938964844,293.1499938964844,283.1499938964844,17864.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887537479400635,1.0,0.0,0.0,1.916305661201477,1.916313648223877,2.450320835123421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.07763671875,0.0,253.0694580078125,1895.4371337890625,0.0,68.77764129638672,0.4944976568222046,1.0,0.0,3.0,1.0,0.0
17651820,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435709953308105,0.050000000745058,0.0458591356873512,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435709953308105,0.050000000745058,0.048291876912117,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435709953308105,0.050000000745058,0.0356682166457176,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435709953308105,0.050000000745058,0.048291876912117,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435709953308105,0.050000000745058,0.2290758788585662,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.064697265625,284.9517517089844,1.0,0.1508047133684158,1.0,1.0,0.8711987137794495,1.0,-0.4886398315429687,0.2093865126371383,0.2792533040046692,0.0854807570576667,0.7363535165786743,0.7363535165786743,0.0,25.03464698791504,25.0,11450.2109375,0.0,27.439592361450195,1.0,283.1499938964844,284.57440185546875,297.92724609375,300.8417358398437,293.1499938964844,293.1499938964844,283.1499938964844,17863.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887559235095978,1.0,0.0,0.0,1.9216598272323608,1.9216679334640503,2.464032604621025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.79736328125,0.0,254.7986602783203,1895.4371337890625,0.0,68.7908935546875,0.4956352114677429,1.0,0.0,3.0,1.0,0.0
17651880,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435709953308105,0.050000000745058,0.0458591356873512,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435709953308105,0.050000000745058,0.048291876912117,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435709953308105,0.050000000745058,0.0356682166457176,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435709953308105,0.050000000745058,0.048291876912117,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435709953308105,0.050000000745058,0.2290758788585662,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.064697265625,284.9517517089844,1.0,0.1508047133684158,1.0,1.0,0.8711987137794495,1.0,-0.4886398315429687,0.2093865126371383,0.2792533040046692,0.0854807570576667,0.7363535165786743,0.7363535165786743,0.0,25.03464698791504,25.0,11450.2109375,0.0,27.439592361450195,1.0,283.1499938964844,284.57440185546875,297.92724609375,300.8417358398437,293.1499938964844,293.1499938964844,283.1499938964844,17863.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887559235095978,1.0,0.0,0.0,1.9216598272323608,1.9216679334640503,2.464032604621025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.79736328125,0.0,254.7986602783203,1895.4371337890625,0.0,68.7908935546875,0.4956352114677429,1.0,0.0,3.0,1.0,0.0
17651940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435969829559326,0.050000000745058,0.0458589382469654,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435969829559326,0.050000000745058,0.0482916720211505,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435969829559326,0.050000000745058,0.0356680639088153,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435969829559326,0.050000000745058,0.0482916720211505,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435969829559326,0.050000000745058,0.2290748953819275,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.0742492675781,284.9517822265625,1.0,0.1507914811372757,1.0,1.0,0.8674206137657166,1.0,-0.4886377453804016,0.2095587700605392,0.2790789604187011,0.0855618938803672,0.7375403046607971,0.7375403046607971,0.0,25.028520584106445,25.0,11462.3818359375,0.0,27.43435287475586,1.0,283.1499938964844,284.5719299316406,297.95245361328125,300.8681335449219,293.1499938964844,293.1499938964844,283.1499938964844,17862.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288760632276535,1.0,0.0,0.0,1.9270468950271609,1.92705500125885,2.477866871686274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.54296875,0.0,256.5468139648437,1895.4371337890625,0.0,68.81979370117188,0.4967802762985229,1.0,0.0,3.0,1.0,0.0
17652000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435969829559326,0.050000000745058,0.0458589382469654,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435969829559326,0.050000000745058,0.0482916720211505,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435969829559326,0.050000000745058,0.0356680639088153,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435969829559326,0.050000000745058,0.0482916720211505,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435969829559326,0.050000000745058,0.2290748953819275,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.0742492675781,284.9517822265625,1.0,0.1507914811372757,1.0,1.0,0.8674206137657166,1.0,-0.4886377453804016,0.2095587700605392,0.2790789604187011,0.0855618938803672,0.7375403046607971,0.7375403046607971,0.0,25.028520584106445,25.0,11462.3818359375,0.0,27.43435287475586,1.0,283.1499938964844,284.5719299316406,297.95245361328125,300.8681335449219,293.1499938964844,293.1499938964844,283.1499938964844,17862.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288760632276535,1.0,0.0,0.0,1.9270468950271609,1.92705500125885,2.477866871686274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.54296875,0.0,256.5468139648437,1895.4371337890625,0.0,68.81979370117188,0.4967802762985229,1.0,0.0,3.0,1.0,0.0
17652060,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436174273490906,0.050000000745058,0.0458587855100631,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436174273490906,0.050000000745058,0.0482915081083774,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436174273490906,0.050000000745058,0.0356679446995258,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436174273490906,0.050000000745058,0.0482915081083774,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436174273490906,0.050000000745058,0.2290741205215454,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.083740234375,284.9517822265625,1.0,0.1507808417081833,1.0,1.0,0.8636445999145508,1.0,-0.4886361062526703,0.2097336500883102,0.2789024412631988,0.0856517255306243,0.7387420535087585,0.7387420535087585,0.0,25.023582458496094,25.0,11474.7568359375,0.0,27.430139541625977,1.0,283.1499938964844,284.5694580078125,297.9775085449219,300.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17861.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887636423110962,1.0,0.0,0.0,1.9324897527694704,1.93249785900116,2.491883606126067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.375,0.0,258.3214416503906,1895.4371337890625,0.0,68.83826446533203,0.4979377388954162,1.0,0.0,3.0,1.0,0.0
17652120,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436174273490906,0.050000000745058,0.0458587855100631,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436174273490906,0.050000000745058,0.0482915081083774,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436174273490906,0.050000000745058,0.0356679446995258,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436174273490906,0.050000000745058,0.0482915081083774,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436174273490906,0.050000000745058,0.2290741205215454,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.083740234375,284.9517822265625,1.0,0.1507808417081833,1.0,1.0,0.8636445999145508,1.0,-0.4886361062526703,0.2097336500883102,0.2789024412631988,0.0856517255306243,0.7387420535087585,0.7387420535087585,0.0,25.023582458496094,25.0,11474.7568359375,0.0,27.430139541625977,1.0,283.1499938964844,284.5694580078125,297.9775085449219,300.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17861.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887636423110962,1.0,0.0,0.0,1.9324897527694704,1.93249785900116,2.491883606126067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.375,0.0,258.3214416503906,1895.4371337890625,0.0,68.83826446533203,0.4979377388954162,1.0,0.0,3.0,1.0,0.0
17652180,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436303019523621,0.050000000745058,0.0458586886525154,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436303019523621,0.050000000745058,0.0482914075255394,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436303019523621,0.050000000745058,0.0356678701937198,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436303019523621,0.050000000745058,0.0482914075255394,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436303019523621,0.050000000745058,0.2290736436843872,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909118652344,284.9518127441406,1.0,0.1507739871740341,1.0,1.0,0.8607748746871948,1.0,-0.4886350631713867,0.2098687887191772,0.2787662744522095,0.0857251212000846,0.7396641373634338,0.7396641373634338,0.0,25.020397186279297,25.0,11484.2919921875,0.0,27.42742729187012,1.0,283.1499938964844,284.56756591796875,297.9965209960937,300.9143371582031,293.1499938964844,293.1499938964844,283.1499938964844,17860.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887659966945648,1.0,0.0,0.0,1.9366592168807983,1.936667323112488,2.502648328572832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.14208984375,0.0,259.6866760253906,1895.4371337890625,0.0,68.8527603149414,0.4988247752189636,1.0,0.0,3.0,1.0,0.0
17652240,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436338782310486,0.050000000745058,0.0458586625754833,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436338782310486,0.050000000745058,0.048291377723217,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436338782310486,0.050000000745058,0.035667847841978,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436338782310486,0.050000000745058,0.048291377723217,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436338782310486,0.050000000745058,0.2290735095739364,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380126953125,297.0931396484375,284.9518127441406,1.0,0.1507720500230789,1.0,1.0,0.859868586063385,1.0,-0.4886347949504852,0.2099117636680603,0.2787230312824249,0.085749477148056,0.7399560809135437,0.7399560809135437,0.0,25.01949691772461,25.0,11487.3056640625,0.0,27.42666244506836,1.0,283.1499938964844,284.5669860839844,298.0025329589844,300.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,17860.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288766860961914,1.0,0.0,0.0,1.937981367111206,1.9379894733428955,2.5060666075660265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.28173828125,0.0,260.120849609375,1895.4371337890625,0.0,68.85799407958984,0.4991061985492706,1.0,0.0,3.0,1.0,0.0
17652300,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436409115791321,0.050000000745058,0.0458586104214191,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436409115791321,0.050000000745058,0.0482913218438625,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436409115791321,0.050000000745058,0.0356678068637847,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436409115791321,0.050000000745058,0.0482913218438625,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436409115791321,0.050000000745058,0.2290732413530349,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531494140625,297.0977478027344,284.9518127441406,1.0,0.1507682055234909,1.0,1.0,0.8579806089401245,1.0,-0.4886341989040375,0.2100020945072174,0.27863210439682,0.0858013033866882,0.7405648231506348,0.7405648231506348,0.0,25.017709732055664,25.0,11493.5419921875,0.0,27.425142288208008,1.0,283.1499938964844,284.56573486328125,298.0150451660156,300.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,17859.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887676954269409,1.0,0.0,0.0,1.940740346908569,1.9407485723495483,2.513206993626227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.72509765625,0.0,261.02862548828125,1895.4371337890625,0.0,68.86315155029297,0.4996936321258545,1.0,0.0,3.0,1.0,0.0
17652360,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436472296714783,0.050000000745058,0.0458585619926452,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436472296714783,0.050000000745058,0.0482912734150886,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436472296714783,0.050000000745058,0.0356677696108818,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436472296714783,0.050000000745058,0.0482912734150886,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436472296714783,0.050000000745058,0.229073017835617,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682861328125,297.102294921875,284.9518127441406,1.0,0.1507647186517715,1.0,1.0,0.8560940027236938,1.0,-0.4886337220668793,0.2100931107997894,0.2785405814647674,0.0858553946018219,0.7411738038063049,0.7411738038063049,0.0,25.016084671020508,25.0,11499.8037109375,0.0,27.42376518249512,1.0,283.1499938964844,284.5644836425781,298.0275573730469,300.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,17858.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887685894966125,1.0,0.0,0.0,1.9435054063797,1.9435135126113887,2.520373527659104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.177734375,0.0,261.94110107421875,1895.4371337890625,0.0,68.86875915527344,0.5002827048301697,1.0,0.0,3.0,1.0,0.0
17652420,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577200889587,0.050000000745058,0.0458584837615489,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577200889587,0.050000000745058,0.048291191458702,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577200889587,0.050000000745058,0.035667710006237,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577200889587,0.050000000745058,0.048291191458702,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577200889587,0.050000000745058,0.2290726155042648,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112976074219,284.95184326171875,1.0,0.1507587879896164,1.0,1.0,0.8523207306861877,1.0,-0.48863285779953,0.2102774530649185,0.2783554196357727,0.0859705135226249,0.7423996925354004,0.7423996925354004,0.0,25.013317108154297,25.0,11512.5048828125,0.0,27.421422958374023,1.0,283.1499938964844,284.56201171875,298.0526428222656,300.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17858.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887722551822662,1.0,0.0,0.0,1.949065923690796,1.949074149131775,2.534816019306163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.17431640625,0.0,263.7832946777344,1895.4371337890625,0.0,68.89118957519531,0.5014680624008179,1.0,0.0,3.0,1.0,0.0
17652480,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577200889587,0.050000000745058,0.0458584837615489,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577200889587,0.050000000745058,0.048291191458702,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577200889587,0.050000000745058,0.035667710006237,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577200889587,0.050000000745058,0.048291191458702,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436577200889587,0.050000000745058,0.2290726155042648,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112976074219,284.95184326171875,1.0,0.1507587879896164,1.0,1.0,0.8523207306861877,1.0,-0.48863285779953,0.2102774530649185,0.2783554196357727,0.0859705135226249,0.7423996925354004,0.7423996925354004,0.0,25.013317108154297,25.0,11512.5048828125,0.0,27.421422958374023,1.0,283.1499938964844,284.56201171875,298.0526428222656,300.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17858.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887722551822662,1.0,0.0,0.0,1.949065923690796,1.949074149131775,2.534816019306163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.17431640625,0.0,263.7832946777344,1895.4371337890625,0.0,68.89118957519531,0.5014680624008179,1.0,0.0,3.0,1.0,0.0
17652540,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0458584167063236,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0482911206781864,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0356676578521728,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0482911206781864,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.2290722876787185,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.1202087402344,284.95184326171875,1.0,0.1507537215948104,1.0,1.0,0.8485474586486816,1.0,-0.4886321723461151,0.2104657441377639,0.2781664133071899,0.0860932767391204,0.7436333894729614,0.7436333894729614,0.0,25.010942459106445,25.0,11525.314453125,0.0,27.41942024230957,1.0,283.1499938964844,284.5595397949219,298.0777587890625,300.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,17857.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887711226940155,1.0,0.0,0.0,1.9546512365341189,1.9546594619750977,2.549364523929399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.22900390625,0.0,265.6429443359375,1895.4371337890625,0.0,68.8841552734375,0.5026593208312988,1.0,0.0,3.0,1.0,0.0
17652600,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0458584167063236,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0482911206781864,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0356676578521728,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.0482911206781864,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543666422367096,0.050000000745058,0.2290722876787185,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.1202087402344,284.95184326171875,1.0,0.1507537215948104,1.0,1.0,0.8485474586486816,1.0,-0.4886321723461151,0.2104657441377639,0.2781664133071899,0.0860932767391204,0.7436333894729614,0.7436333894729614,0.0,25.010942459106445,25.0,11525.314453125,0.0,27.41942024230957,1.0,283.1499938964844,284.5595397949219,298.0777587890625,300.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,17857.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887711226940155,1.0,0.0,0.0,1.9546512365341189,1.9546594619750977,2.549364523929399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.22900390625,0.0,265.6429443359375,1895.4371337890625,0.0,68.8841552734375,0.5026593208312988,1.0,0.0,3.0,1.0,0.0
17652660,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436731576919556,0.050000000745058,0.0458583682775497,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436731576919556,0.050000000745058,0.0482910685241222,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436731576919556,0.050000000745058,0.0356676205992698,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436731576919556,0.050000000745058,0.0482910685241222,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436731576919556,0.050000000745058,0.2290720343589782,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.958984375,297.1290283203125,284.9518737792969,1.0,0.1507496535778045,1.0,1.0,0.8447774648666382,1.0,-0.4886316359043121,0.2106571346521377,0.2779745161533355,0.0862257406115531,0.7448882460594177,0.7448882460594177,0.0,25.00902938842773,25.0,11538.4697265625,0.0,27.417814254760746,1.0,283.1499938964844,284.5570983886719,298.10308837890625,301.0260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17855.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887739241123199,1.0,0.0,0.0,1.9603004455566408,1.9603087902069087,2.564121928116947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.4765625,0.0,267.53192138671875,1895.4371337890625,0.0,68.90133666992188,0.5038642883300781,1.0,0.0,3.0,1.0,0.0
17652720,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436731576919556,0.050000000745058,0.0458583682775497,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436731576919556,0.050000000745058,0.0482910685241222,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436731576919556,0.050000000745058,0.0356676205992698,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436731576919556,0.050000000745058,0.0482910685241222,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436731576919556,0.050000000745058,0.2290720343589782,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.958984375,297.1290283203125,284.9518737792969,1.0,0.1507496535778045,1.0,1.0,0.8447774648666382,1.0,-0.4886316359043121,0.2106571346521377,0.2779745161533355,0.0862257406115531,0.7448882460594177,0.7448882460594177,0.0,25.00902938842773,25.0,11538.4697265625,0.0,27.417814254760746,1.0,283.1499938964844,284.5570983886719,298.10308837890625,301.0260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17855.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887739241123199,1.0,0.0,0.0,1.9603004455566408,1.9603087902069087,2.564121928116947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.4765625,0.0,267.53192138671875,1895.4371337890625,0.0,68.90133666992188,0.5038642883300781,1.0,0.0,3.0,1.0,0.0
17652780,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785221099854,0.050000000745058,0.0458583272993564,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785221099854,0.050000000745058,0.0482910275459289,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785221099854,0.050000000745058,0.0356675870716571,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785221099854,0.050000000745058,0.0482910275459289,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785221099854,0.050000000745058,0.2290718406438827,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891967773437,297.1377258300781,284.951904296875,1.0,0.1507462710142135,1.0,1.0,0.8410074710845947,1.0,-0.4886311888694763,0.2108526080846786,0.2777785956859588,0.0863666012883186,0.746160089969635,0.746160089969635,0.0,25.00743293762207,25.0,11551.86328125,0.0,27.416481018066406,1.0,283.1499938964844,284.5546264648437,298.12860107421875,301.052734375,293.1499938964844,293.1499938964844,283.1499938964844,17854.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887725234031677,1.0,0.0,0.0,1.966008186340332,1.966016411781311,2.5790754420995654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.8583984375,0.0,269.4494323730469,1895.4371337890625,0.0,68.89286041259766,0.5050820708274841,1.0,0.0,3.0,1.0,0.0
17652840,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785221099854,0.050000000745058,0.0458583272993564,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785221099854,0.050000000745058,0.0482910275459289,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785221099854,0.050000000745058,0.0356675870716571,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785221099854,0.050000000745058,0.0482910275459289,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436785221099854,0.050000000745058,0.2290718406438827,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891967773437,297.1377258300781,284.951904296875,1.0,0.1507462710142135,1.0,1.0,0.8410074710845947,1.0,-0.4886311888694763,0.2108526080846786,0.2777785956859588,0.0863666012883186,0.746160089969635,0.746160089969635,0.0,25.00743293762207,25.0,11551.86328125,0.0,27.416481018066406,1.0,283.1499938964844,284.5546264648437,298.12860107421875,301.052734375,293.1499938964844,293.1499938964844,283.1499938964844,17854.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887725234031677,1.0,0.0,0.0,1.966008186340332,1.966016411781311,2.5790754420995654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.8583984375,0.0,269.4494323730469,1895.4371337890625,0.0,68.89286041259766,0.5050820708274841,1.0,0.0,3.0,1.0,0.0
17652900,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436807870864868,0.050000000745058,0.0458583086729049,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436807870864868,0.050000000745058,0.0482910089194774,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436807870864868,0.050000000745058,0.0356675758957862,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436807870864868,0.050000000745058,0.0482910089194774,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436807870864868,0.050000000745058,0.2290717512369156,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0043029785156,297.1420593261719,284.951904296875,1.0,0.1507448256015777,1.0,1.0,0.839122474193573,1.0,-0.488631010055542,0.2109517157077789,0.277679294347763,0.0864407271146774,0.7468039393424988,0.7468039393424988,0.0,25.00674629211425,25.0,11558.701171875,0.0,27.415910720825195,1.0,283.1499938964844,284.55340576171875,298.1414489746094,301.0661926269531,293.1499938964844,293.1499938964844,283.1499938964844,17853.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887729406356811,1.0,0.0,0.0,1.968889832496643,1.968898177146912,2.586641301149939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.62890625,0.0,270.42095947265625,1895.4371337890625,0.0,68.89533996582031,0.5056970119476318,1.0,0.0,3.0,1.0,0.0
17652960,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436828136444092,0.050000000745058,0.0458582937717437,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436828136444092,0.050000000745058,0.0482909940183162,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436828136444092,0.050000000745058,0.0356675647199153,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436828136444092,0.050000000745058,0.0482909940183162,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436828136444092,0.050000000745058,0.2290716767311096,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0194091796875,297.1463317871094,284.9519348144531,1.0,0.1507435142993927,1.0,1.0,0.8372393250465393,1.0,-0.48863086104393,0.2110517770051956,0.2775790691375732,0.0865170583128929,0.7474530339241028,0.7474530339241028,0.0,25.00612068176269,25.0,11565.6259765625,0.0,27.415393829345703,1.0,283.1499938964844,284.5521850585937,298.15435791015625,301.0797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17852.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887730598449707,1.0,0.0,0.0,1.9717905521392824,1.9717988967895508,2.594268551092682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.44970703125,0.0,271.4012756347656,1895.4371337890625,0.0,68.89612579345703,0.5063161253929138,1.0,0.0,3.0,1.0,0.0
17653020,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0458582676947116,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0482909642159938,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0356675423681736,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0482909642159938,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.22907155752182,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.15484619140625,284.95196533203125,1.0,0.15074123442173,1.0,1.0,0.8334730267524719,1.0,-0.4886305928230285,0.2112550139427185,0.27737557888031,0.0866768583655357,0.7487676739692688,0.7487676739692688,0.0,25.005027770996094,25.0,11579.765625,0.0,27.414491653442383,1.0,283.1499938964844,284.5497436523437,298.180419921875,301.1070251464844,293.1499938964844,293.1499938964844,283.1499938964844,17850.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887732982635498,1.0,0.0,0.0,1.9776511192321773,1.9776594638824463,2.609713192214258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.2568359375,0.0,273.3891906738281,1895.4371337890625,0.0,68.89750671386719,0.507567286491394,1.0,0.0,3.0,1.0,0.0
17653080,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0458582676947116,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0482909642159938,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0356675423681736,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.0482909642159938,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436862707138062,0.050000000745058,0.22907155752182,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.15484619140625,284.95196533203125,1.0,0.15074123442173,1.0,1.0,0.8334730267524719,1.0,-0.4886305928230285,0.2112550139427185,0.27737557888031,0.0866768583655357,0.7487676739692688,0.7487676739692688,0.0,25.005027770996094,25.0,11579.765625,0.0,27.414491653442383,1.0,283.1499938964844,284.5497436523437,298.180419921875,301.1070251464844,293.1499938964844,293.1499938964844,283.1499938964844,17850.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887732982635498,1.0,0.0,0.0,1.9776511192321773,1.9776594638824463,2.609713192214258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.2568359375,0.0,273.3891906738281,1895.4371337890625,0.0,68.89750671386719,0.507567286491394,1.0,0.0,3.0,1.0,0.0
17653140,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0458582490682601,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0482909455895423,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0356675274670124,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0482909455895423,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.2290714532136917,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.16326904296875,284.9519958496094,1.0,0.1507393419742584,1.0,1.0,0.8297067284584045,1.0,-0.4886303544044494,0.2114625424146652,0.277167797088623,0.0868463367223739,0.7501055002212524,0.7501055002212524,0.0,25.00411605834961,25.0,11594.318359375,0.0,27.413747787475582,1.0,283.1499938964844,284.5473022460937,298.2068176269531,301.1347045898437,293.1499938964844,293.1499938964844,283.1499938964844,17847.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887723445892334,1.0,0.0,0.0,1.9835963249206543,1.9836046695709229,2.625427271141234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.30322265625,0.0,275.41583251953125,1895.4371337890625,0.0,68.89164733886719,0.5088369846343994,1.0,0.0,3.0,1.0,0.0
