time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0458582490682601,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0482909455895423,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0356675274670124,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.0482909455895423,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436890721321106,0.050000000745058,0.2290714532136917,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.16326904296875,284.9519958496094,1.0,0.1507393419742584,1.0,1.0,0.8297067284584045,1.0,-0.4886303544044494,0.2114625424146652,0.277167797088623,0.0868463367223739,0.7501055002212524,0.7501055002212524,0.0,25.00411605834961,25.0,11594.318359375,0.0,27.413747787475582,1.0,283.1499938964844,284.5473022460937,298.2068176269531,301.1347045898437,293.1499938964844,293.1499938964844,283.1499938964844,17847.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887723445892334,1.0,0.0,0.0,1.9835963249206543,1.9836046695709229,2.625427271141234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.30322265625,0.0,275.41583251953125,1895.4371337890625,0.0,68.89164733886719,0.5088369846343994,1.0,0.0,3.0,1.0,0.0
17653260,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0458582304418087,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0482909269630909,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0356675125658512,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0482909269630909,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.2290713638067245,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.1716003417969,284.9520263671875,1.0,0.1507378071546554,1.0,1.0,0.8259437680244446,1.0,-0.4886301755905151,0.2116743624210357,0.2769558131694793,0.0870256721973419,0.7514702677726746,0.7514702677726746,0.0,25.00336647033692,25.0,11609.3623046875,0.0,27.41314125061035,1.0,283.1499938964844,284.5448608398437,298.233642578125,301.162841796875,293.1499938964844,293.1499938964844,283.1499938964844,17845.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887720167636871,1.0,0.0,0.0,1.989640235900879,1.989648580551148,2.641450578266813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.6337890625,0.0,277.4864501953125,1895.4371337890625,0.0,68.88964080810547,0.5101282596588135,1.0,0.0,3.0,1.0,0.0
17653320,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0458582304418087,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0482909269630909,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0356675125658512,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.0482909269630909,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436913967132568,0.050000000745058,0.2290713638067245,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.1716003417969,284.9520263671875,1.0,0.1507378071546554,1.0,1.0,0.8259437680244446,1.0,-0.4886301755905151,0.2116743624210357,0.2769558131694793,0.0870256721973419,0.7514702677726746,0.7514702677726746,0.0,25.00336647033692,25.0,11609.3623046875,0.0,27.41314125061035,1.0,283.1499938964844,284.5448608398437,298.233642578125,301.162841796875,293.1499938964844,293.1499938964844,283.1499938964844,17845.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887720167636871,1.0,0.0,0.0,1.989640235900879,1.989648580551148,2.641450578266813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.6337890625,0.0,277.4864501953125,1895.4371337890625,0.0,68.88964080810547,0.5101282596588135,1.0,0.0,3.0,1.0,0.0
17653380,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.74587082862854,0.1176019236445427,0.1042357832193374,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5603331327438354,0.050000000745058,0.0481705553829669,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5603331327438354,0.050000000745058,0.0355786085128784,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5603331327438354,0.050000000745058,0.0481705553829669,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5603331327438354,0.050000000745058,0.2285003662109375,285.0001220703125,284.95001220703125,299.3876037597656,295.2565002441406,298.1186218261719,297.1625366210937,285.0557861328125,1.0,0.1517422646284103,1.0,1.0,0.8227828741073608,1.0,-0.5575677156448364,0.2398202866315841,0.317747414112091,0.1058774292469024,0.7890638113021851,0.7890638113021851,0.0,22.565963745117188,25.0,12799.02734375,0.0,31.253013610839844,1.0,283.1499938964844,284.6524353027344,298.2621459960937,301.2312316894531,293.1499938964844,293.1499938964844,283.1499938964844,16835.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895017564296722,1.0,0.0,0.0,2.0166985988616943,2.016707181930542,2.7137849656355684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.6484375,0.0,282.7683410644531,1895.4371337890625,0.0,73.39544677734375,0.5149841904640198,1.0,0.0,3.0,1.0,0.0
17653440,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7489287853240967,0.1159247010946273,0.105597972869873,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.5603069067001343,0.050000000745058,0.0481706894934177,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.5603069067001343,0.050000000745058,0.0355787053704261,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.5603069067001343,0.050000000745058,0.0481706894934177,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.5603069067001343,0.050000000745058,0.2285010069608688,285.0391845703125,284.95001220703125,299.39666748046875,295.2608947753906,298.11480712890625,297.1504211425781,285.0905456542969,1.0,0.1519285589456558,1.0,1.0,0.8221808075904846,1.0,-0.5592560768127441,0.2405343800783157,0.3187216818332672,0.1064066812396049,0.82243812084198,0.82243812084198,0.0,22.586030960083008,25.0,12983.71875,0.0,31.423641204833984,1.0,283.1499938964844,284.66363525390625,298.2699890136719,301.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,15664.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900809049606323,1.0,0.0,0.0,2.049921989440918,2.0499303340911865,2.803935785777867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.80859375,0.0,289.7018737792969,1895.4371337890625,0.0,76.9999771118164,0.5205268263816833,1.0,0.0,3.0,1.0,0.0
17653500,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7420024275779724,0.1128685176372528,0.1034891456365585,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.558242678642273,0.050000000745058,0.0481844432651996,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.558242678642273,0.050000000745058,0.03558886423707,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.558242678642273,0.050000000745058,0.0481844432651996,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.558242678642273,0.050000000745058,0.2285662442445755,285.1044006347656,284.95001220703125,299.42498779296875,295.2747497558594,298.110595703125,297.1201171875,285.1008605957031,1.0,0.1523984521627426,1.0,1.0,0.8202993273735046,1.0,-0.55683833360672,0.2396588325500488,0.3171795308589935,0.105891615152359,0.9096971154212952,0.9096971154212952,0.0,22.913198471069336,25.0,13184.916015625,0.0,31.51302528381348,1.0,283.1499938964844,284.6106872558594,298.2866516113281,301.33770751953125,293.1499938964844,293.1499938964844,283.1499938964844,13066.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915165424346924,1.0,0.0,0.0,2.1786932945251465,2.178701877593994,3.16727351901136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.67626953125,0.0,327.133056640625,1895.4371337890625,0.0,85.93118286132812,0.5439559817314148,1.0,0.0,3.0,1.0,0.0
17653560,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7365205883979797,0.1119823604822158,0.1018162295222282,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.5565627813339233,0.050000000745058,0.0481958724558353,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.5565627813339233,0.050000000745058,0.0355973057448864,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.5565627813339233,0.050000000745058,0.0481958724558353,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.5565627813339233,0.050000000745058,0.2286204546689987,285.07525634765625,284.95001220703125,299.4533386230469,295.2886962890625,298.1152648925781,297.10479736328125,285.0539245605469,1.0,0.1528051644563675,1.0,1.0,0.8187732100486755,1.0,-0.5549319386482239,0.2389864772558212,0.3159454464912414,0.1054614782333374,0.9377492666244508,0.9377492666244508,0.0,23.185035705566406,25.0,13177.990234375,0.0,31.59507942199707,1.0,283.1499938964844,284.544189453125,298.2950134277344,301.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,13004.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918704450130462,1.0,0.0,0.0,2.276561737060547,2.2765707969665527,3.4582168950692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.458984375,0.0,367.3373718261719,1895.4371337890625,0.0,88.10066223144531,0.5682205557823181,1.0,0.0,3.0,1.0,0.0
17653620,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.73454350233078,0.1126368641853332,0.1017908602952957,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5546786785125732,0.050000000745058,0.0482089221477508,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5546786785125732,0.050000000745058,0.0356069430708885,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5546786785125732,0.050000000745058,0.0482089221477508,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5546786785125732,0.050000000745058,0.2286823689937591,284.99127197265625,284.95001220703125,299.510009765625,295.3170471191406,298.1347961425781,297.0938720703125,284.97808837890625,1.0,0.1535222083330154,1.0,1.0,0.8157209753990173,1.0,-0.5550180673599243,0.2392285168170929,0.3157895505428314,0.1056783199310302,0.935473382472992,0.935473382472992,0.0,23.51604080200196,25.0,13216.1044921875,0.0,31.9155330657959,1.0,283.1499938964844,284.4483642578125,298.31719970703125,301.38067626953125,293.1499938964844,293.1499938964844,283.1499938964844,14879.26953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917579114437103,1.0,0.0,0.0,2.443310260772705,2.4433209896087646,3.983369936122472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.47509765625,0.0,453.6094970703125,1895.4371337890625,0.0,87.41334533691406,0.608688235282898,1.0,0.0,3.0,1.0,0.0
17653680,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.73454350233078,0.1126368641853332,0.1017908602952957,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5546786785125732,0.050000000745058,0.0482089221477508,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5546786785125732,0.050000000745058,0.0356069430708885,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5546786785125732,0.050000000745058,0.0482089221477508,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.5546786785125732,0.050000000745058,0.2286823689937591,284.99127197265625,284.95001220703125,299.510009765625,295.3170471191406,298.1347961425781,297.0938720703125,284.97808837890625,1.0,0.1535222083330154,1.0,1.0,0.8157209753990173,1.0,-0.5550180673599243,0.2392285168170929,0.3157895505428314,0.1056783199310302,0.935473382472992,0.935473382472992,0.0,23.51604080200196,25.0,13216.1044921875,0.0,31.9155330657959,1.0,283.1499938964844,284.4483642578125,298.31719970703125,301.38067626953125,293.1499938964844,293.1499938964844,283.1499938964844,14879.26953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917579114437103,1.0,0.0,0.0,2.443310260772705,2.4433209896087646,3.983369936122472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.47509765625,0.0,453.6094970703125,1895.4371337890625,0.0,87.41334533691406,0.608688235282898,1.0,0.0,3.0,1.0,0.0
17653740,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7364004254341125,0.1142875179648399,0.1031440645456314,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535552501678467,0.050000000745058,0.0482168197631835,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535552501678467,0.050000000745058,0.0356127768754959,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535552501678467,0.050000000745058,0.0482168197631835,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535552501678467,0.050000000745058,0.2287198305130005,284.94305419921875,284.95001220703125,299.5666809082031,295.3460388183594,298.15869140625,297.0913391113281,284.9356384277344,1.0,0.1541387438774109,1.0,1.0,0.8126687407493591,1.0,-0.5567128658294678,0.2401298135519027,0.3165830373764038,0.1063498929142952,0.91363525390625,0.91363525390625,0.0,23.7314453125,25.0,13284.5732421875,0.0,32.27650451660156,1.0,283.1499938964844,284.389892578125,298.345947265625,301.4104919433594,293.1499938964844,293.1499938964844,283.1499938964844,17104.318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917329370975494,1.0,0.0,0.0,2.5666146278381348,2.5666263103485107,4.395564872083925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.173828125,0.0,529.4153442382812,1895.4371337890625,0.0,87.260498046875,0.6397207975387573,1.0,0.0,3.0,1.0,0.0
17653800,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7364004254341125,0.1142875179648399,0.1031440645456314,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535552501678467,0.050000000745058,0.0482168197631835,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535552501678467,0.050000000745058,0.0356127768754959,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535552501678467,0.050000000745058,0.0482168197631835,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5535552501678467,0.050000000745058,0.2287198305130005,284.94305419921875,284.95001220703125,299.5666809082031,295.3460388183594,298.15869140625,297.0913391113281,284.9356384277344,1.0,0.1541387438774109,1.0,1.0,0.8126687407493591,1.0,-0.5567128658294678,0.2401298135519027,0.3165830373764038,0.1063498929142952,0.91363525390625,0.91363525390625,0.0,23.7314453125,25.0,13284.5732421875,0.0,32.27650451660156,1.0,283.1499938964844,284.389892578125,298.345947265625,301.4104919433594,293.1499938964844,293.1499938964844,283.1499938964844,17104.318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917329370975494,1.0,0.0,0.0,2.5666146278381348,2.5666263103485107,4.395564872083925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.173828125,0.0,529.4153442382812,1895.4371337890625,0.0,87.260498046875,0.6397207975387573,1.0,0.0,3.0,1.0,0.0
17653860,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7393110990524292,0.1162129342555999,0.1048363968729972,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.552760660648346,0.050000000745058,0.0482224598526954,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.552760660648346,0.050000000745058,0.0356169417500495,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.552760660648346,0.050000000745058,0.0482224598526954,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.552760660648346,0.050000000745058,0.2287465780973434,284.91717529296875,284.95001220703125,299.6233215332031,295.3757019042969,298.18414306640625,297.0913391113281,284.9139709472656,1.0,0.1546759605407714,1.0,1.0,0.80906081199646,1.0,-0.5587944388389587,0.2412325739860534,0.3175618350505829,0.107177659869194,0.8820155262947083,0.8820155262947083,0.0,23.893335342407227,25.0,13346.916015625,0.0,32.62471389770508,1.0,283.1499938964844,284.3587951660156,298.3757019042969,301.442626953125,293.1499938964844,293.1499938964844,283.1499938964844,19480.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917470037937164,1.0,0.0,0.0,2.6409854888916016,2.640998125076294,4.653988980862778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.6298828125,0.0,584.2050170898438,1895.4371337890625,0.0,87.3465347290039,0.6537454724311829,1.0,0.0,3.0,1.0,0.0
17653920,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7393110990524292,0.1162129342555999,0.1048363968729972,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.552760660648346,0.050000000745058,0.0482224598526954,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.552760660648346,0.050000000745058,0.0356169417500495,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.552760660648346,0.050000000745058,0.0482224598526954,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.552760660648346,0.050000000745058,0.2287465780973434,284.91717529296875,284.95001220703125,299.6233215332031,295.3757019042969,298.18414306640625,297.0913391113281,284.9139709472656,1.0,0.1546759605407714,1.0,1.0,0.80906081199646,1.0,-0.5587944388389587,0.2412325739860534,0.3175618350505829,0.107177659869194,0.8820155262947083,0.8820155262947083,0.0,23.893335342407227,25.0,13346.916015625,0.0,32.62471389770508,1.0,283.1499938964844,284.3587951660156,298.3757019042969,301.442626953125,293.1499938964844,293.1499938964844,283.1499938964844,19480.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917470037937164,1.0,0.0,0.0,2.6409854888916016,2.640998125076294,4.653988980862778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.6298828125,0.0,584.2050170898438,1895.4371337890625,0.0,87.3465347290039,0.6537454724311829,1.0,0.0,3.0,1.0,0.0
17653980,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7426987886428833,0.1182741746306419,0.1066620349884033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521732568740845,0.050000000745058,0.0482266545295715,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521732568740845,0.050000000745058,0.0356200449168682,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521732568740845,0.050000000745058,0.0482266545295715,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521732568740845,0.050000000745058,0.2287664860486984,284.91815185546875,284.95001220703125,299.67999267578125,295.4060974121094,298.2104187011719,297.0926513671875,284.9208679199219,1.0,0.1551517993211746,1.0,1.0,0.8054528832435608,1.0,-0.5610230565071106,0.2424049973487854,0.3186180293560028,0.1080611497163772,0.8596950769424438,0.8596950769424438,0.0,24.02014541625977,25.0,13372.0146484375,0.0,32.9553108215332,1.0,283.1499938964844,284.3700866699219,298.4059143066406,301.47235107421875,293.1499938964844,293.1499938964844,283.1499938964844,20462.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916885614395141,1.0,0.0,0.0,2.617002487182617,2.6170151233673096,4.5698462258769723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.05810546875,0.0,575.5906982421875,1895.4371337890625,0.0,86.9885482788086,0.6492157578468323,1.0,0.0,3.0,1.0,0.0
17654040,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7426987886428833,0.1182741746306419,0.1066620349884033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521732568740845,0.050000000745058,0.0482266545295715,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521732568740845,0.050000000745058,0.0356200449168682,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521732568740845,0.050000000745058,0.0482266545295715,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521732568740845,0.050000000745058,0.2287664860486984,284.91815185546875,284.95001220703125,299.67999267578125,295.4060974121094,298.2104187011719,297.0926513671875,284.9208679199219,1.0,0.1551517993211746,1.0,1.0,0.8054528832435608,1.0,-0.5610230565071106,0.2424049973487854,0.3186180293560028,0.1080611497163772,0.8596950769424438,0.8596950769424438,0.0,24.02014541625977,25.0,13372.0146484375,0.0,32.9553108215332,1.0,283.1499938964844,284.3700866699219,298.4059143066406,301.47235107421875,293.1499938964844,293.1499938964844,283.1499938964844,20462.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916885614395141,1.0,0.0,0.0,2.617002487182617,2.6170151233673096,4.5698462258769723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.05810546875,0.0,575.5906982421875,1895.4371337890625,0.0,86.9885482788086,0.6492157578468323,1.0,0.0,3.0,1.0,0.0
17654100,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7445455193519592,0.1193512007594108,0.1076177582144737,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519446730613708,0.050000000745058,0.0482282936573028,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519446730613708,0.050000000745058,0.0356212556362152,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519446730613708,0.050000000745058,0.0482282936573028,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519446730613708,0.050000000745058,0.2287742644548416,284.92657470703125,284.95001220703125,299.7083435058594,295.42156982421875,298.22381591796875,297.0937194824219,284.9311218261719,1.0,0.1553704142570495,1.0,1.0,0.8036488890647888,1.0,-0.5621846914291382,0.243013858795166,0.3191708624362945,0.1085213720798492,0.8562248945236206,0.8562248945236206,0.0,24.07240104675293,25.0,13380.138671875,0.0,33.11515808105469,1.0,283.1499938964844,284.3846435546875,298.42138671875,301.4877624511719,293.1499938964844,293.1499938964844,283.1499938964844,20261.67578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291666567325592,1.0,0.0,0.0,2.5858163833618164,2.5858287811279297,4.461580545012113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.65771484375,0.0,556.7611694335938,1895.4371337890625,0.0,86.85360717773438,0.6446042656898499,1.0,0.0,3.0,1.0,0.0
17654160,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7464791536331177,0.1204534247517585,0.108597919344902,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517522692680359,0.050000000745058,0.0482296757400035,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517522692680359,0.050000000745058,0.0356222763657569,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517522692680359,0.050000000745058,0.0482296757400035,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5517522692680359,0.050000000745058,0.2287808209657669,284.9368896484375,284.95001220703125,299.7366638183594,295.437255859375,298.23736572265625,297.09503173828125,284.9413146972656,1.0,0.1555783450603485,1.0,1.0,0.801884651184082,1.0,-0.5633733868598938,0.2436331957578659,0.3197402060031891,0.1089899241924285,0.8574718236923218,0.8574718236923218,0.0,24.118412017822266,25.0,13410.9365234375,0.0,33.27205276489258,1.0,283.1499938964844,284.3952941894531,298.437255859375,301.5052490234375,293.1499938964844,293.1499938964844,283.1499938964844,20013.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916792929172516,1.0,0.0,0.0,2.570707082748413,2.5707194805145264,4.409593259424583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.29052734375,0.0,546.9932250976562,1895.4371337890625,0.0,86.93180084228516,0.6379926204681396,1.0,0.0,3.0,1.0,0.0
17654220,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7505457997322083,0.1227135136723518,0.110612653195858,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514532327651978,0.050000000745058,0.0482318289577961,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514532327651978,0.050000000745058,0.0356238633394241,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514532327651978,0.050000000745058,0.0482318289577961,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514532327651978,0.050000000745058,0.2287910282611847,284.95867919921875,284.95001220703125,299.7933349609375,295.46929931640625,298.2647705078125,297.0981750488281,284.9628295898437,1.0,0.1559684127569198,1.0,1.0,0.7983561754226685,1.0,-0.5658106207847595,0.2449026256799698,0.3209079802036285,0.109954334795475,0.8711917400360107,0.8711917400360107,0.0,24.19555854797364,25.0,13465.107421875,0.0,33.57862091064453,1.0,283.1499938964844,284.4192810058594,298.4694519042969,301.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,18779.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917036414146423,1.0,0.0,0.0,2.533175468444824,2.53318738937378,4.281776000425453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.8671875,0.0,519.9908447265625,1895.4371337890625,0.0,87.08102416992188,0.630623459815979,1.0,0.0,3.0,1.0,0.0
17654280,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7505457997322083,0.1227135136723518,0.110612653195858,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514532327651978,0.050000000745058,0.0482318289577961,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514532327651978,0.050000000745058,0.0356238633394241,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514532327651978,0.050000000745058,0.0482318289577961,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5514532327651978,0.050000000745058,0.2287910282611847,284.95867919921875,284.95001220703125,299.7933349609375,295.46929931640625,298.2647705078125,297.0981750488281,284.9628295898437,1.0,0.1559684127569198,1.0,1.0,0.7983561754226685,1.0,-0.5658106207847595,0.2449026256799698,0.3209079802036285,0.109954334795475,0.8711917400360107,0.8711917400360107,0.0,24.19555854797364,25.0,13465.107421875,0.0,33.57862091064453,1.0,283.1499938964844,284.4192810058594,298.4694519042969,301.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,18779.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917036414146423,1.0,0.0,0.0,2.533175468444824,2.53318738937378,4.281776000425453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.8671875,0.0,519.9908447265625,1895.4371337890625,0.0,87.08102416992188,0.630623459815979,1.0,0.0,3.0,1.0,0.0
17654340,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7548123002052307,0.1250208914279937,0.1126775741577148,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512473583221436,0.050000000745058,0.0482333116233348,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512473583221436,0.050000000745058,0.0356249585747718,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512473583221436,0.050000000745058,0.0482333116233348,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512473583221436,0.050000000745058,0.2287980616092682,284.97174072265625,284.95001220703125,299.8500061035156,295.502197265625,298.2924499511719,297.10174560546875,284.973388671875,1.0,0.15632925927639,1.0,1.0,0.7948276996612549,1.0,-0.5683020353317261,0.2462033927440643,0.3220986425876617,0.1109492853283882,0.8909222483634949,0.8909222483634949,0.0,24.256351470947266,25.0,13547.3466796875,0.0,33.87638854980469,1.0,283.1499938964844,284.4252319335937,298.5025634765625,301.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,17908.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917822301387787,1.0,0.0,0.0,2.538931608200073,2.538943290710449,4.301256524286146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.34814453125,0.0,518.5639038085938,1895.4371337890625,0.0,87.5620346069336,0.6307580471038818,1.0,0.0,3.0,1.0,0.0
17654400,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7548123002052307,0.1250208914279937,0.1126775741577148,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512473583221436,0.050000000745058,0.0482333116233348,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512473583221436,0.050000000745058,0.0356249585747718,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512473583221436,0.050000000745058,0.0482333116233348,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.5512473583221436,0.050000000745058,0.2287980616092682,284.97174072265625,284.95001220703125,299.8500061035156,295.502197265625,298.2924499511719,297.10174560546875,284.973388671875,1.0,0.15632925927639,1.0,1.0,0.7948276996612549,1.0,-0.5683020353317261,0.2462033927440643,0.3220986425876617,0.1109492853283882,0.8909222483634949,0.8909222483634949,0.0,24.256351470947266,25.0,13547.3466796875,0.0,33.87638854980469,1.0,283.1499938964844,284.4252319335937,298.5025634765625,301.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,17908.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917822301387787,1.0,0.0,0.0,2.538931608200073,2.538943290710449,4.301256524286146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.34814453125,0.0,518.5639038085938,1895.4371337890625,0.0,87.5620346069336,0.6307580471038818,1.0,0.0,3.0,1.0,0.0
17654460,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7596938610076904,0.1276986449956894,0.1149634942412376,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511698722839355,0.050000000745058,0.048233862966299,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511698722839355,0.050000000745058,0.0356253646314144,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511698722839355,0.050000000745058,0.048233862966299,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511698722839355,0.050000000745058,0.2288006693124771,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.3210144042969,297.1084899902344,284.9768371582031,1.0,0.1566708087921142,1.0,1.0,0.7913183569908142,1.0,-0.5710501670837402,0.2476140260696411,0.3234361410140991,0.1120389699935913,0.9103968143463136,0.9103968143463136,0.0,24.296201705932617,25.0,13637.3232421875,0.0,34.1804084777832,1.0,283.1499938964844,284.42236328125,298.5340576171875,301.6171264648437,293.1499938964844,293.1499938964844,283.1499938964844,17403.564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919215857982635,1.0,0.0,0.0,2.5625131130218506,2.5625247955322266,4.381527105579153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.7236328125,0.0,528.7401123046875,1895.4371337890625,0.0,88.41206359863281,0.6383633017539978,1.0,0.0,3.0,1.0,0.0
17654520,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7596938610076904,0.1276986449956894,0.1149634942412376,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511698722839355,0.050000000745058,0.048233862966299,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511698722839355,0.050000000745058,0.0356253646314144,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511698722839355,0.050000000745058,0.048233862966299,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511698722839355,0.050000000745058,0.2288006693124771,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.3210144042969,297.1084899902344,284.9768371582031,1.0,0.1566708087921142,1.0,1.0,0.7913183569908142,1.0,-0.5710501670837402,0.2476140260696411,0.3234361410140991,0.1120389699935913,0.9103968143463136,0.9103968143463136,0.0,24.296201705932617,25.0,13637.3232421875,0.0,34.1804084777832,1.0,283.1499938964844,284.42236328125,298.5340576171875,301.6171264648437,293.1499938964844,293.1499938964844,283.1499938964844,17403.564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919215857982635,1.0,0.0,0.0,2.5625131130218506,2.5625247955322266,4.381527105579153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.7236328125,0.0,528.7401123046875,1895.4371337890625,0.0,88.41206359863281,0.6383633017539978,1.0,0.0,3.0,1.0,0.0
17654580,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7652600407600403,0.1306066811084747,0.1174810677766799,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512586832046509,0.050000000745058,0.0482332035899162,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512586832046509,0.050000000745058,0.0356248803436756,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512586832046509,0.050000000745058,0.0482332035899162,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512586832046509,0.050000000745058,0.2287975549697876,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569799780845642,1.0,1.0,0.7880897521972656,1.0,-0.574065625667572,0.2491137087345123,0.3249519467353821,0.1132107600569725,0.9229212999343872,0.9229212999343872,0.0,24.30829811096192,25.0,13749.0537109375,0.0,34.48521423339844,1.0,283.1499938964844,284.4052124023437,298.55926513671875,301.6505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17664.318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921088635921478,1.0,0.0,0.0,2.620375156402588,2.620387315750122,4.581632708777761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.7197265625,0.0,562.50341796875,1895.4371337890625,0.0,89.5473403930664,0.6491293907165527,1.0,0.0,3.0,1.0,0.0
17654640,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7657783031463623,0.1308730989694595,0.1177134290337562,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512712001800537,0.050000000745058,0.0482331104576587,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512712001800537,0.050000000745058,0.0356248132884502,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512712001800537,0.050000000745058,0.0482331104576587,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512712001800537,0.050000000745058,0.2287971079349517,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570068746805191,1.0,1.0,0.7878090143203735,1.0,-0.5743436217308044,0.2492506504058838,0.3250929713249206,0.1133187264204025,0.9237526059150696,0.9237526059150696,0.0,24.30863380432129,25.0,13757.361328125,0.0,34.51264953613281,1.0,283.1499938964844,284.4040832519531,298.5612487792969,301.6531066894531,293.1499938964844,293.1499938964844,283.1499938964844,17683.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921231091022491,1.0,0.0,0.0,2.624202013015747,2.624214172363281,4.595025018261367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.34423828125,0.0,564.7955322265625,1895.4371337890625,0.0,89.63324737548828,0.6530095934867859,1.0,0.0,3.0,1.0,0.0
17654700,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7691416144371033,0.13258957862854,0.1192149519920349,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513660907745361,0.050000000745058,0.0482324138283729,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513660907745361,0.050000000745058,0.035624299198389,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513660907745361,0.050000000745058,0.0482324138283729,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513660907745361,0.050000000745058,0.2287938147783279,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.12847900390625,284.9649963378906,1.0,0.1571755707263946,1.0,1.0,0.7860543131828308,1.0,-0.5761393308639526,0.2501309514045715,0.3260084092617035,0.1140157431364059,0.9272066950798036,0.9272066950798036,0.0,24.30829620361328,25.0,13828.7451171875,0.0,34.68777847290039,1.0,283.1499938964844,284.3905334472656,298.5733947753906,301.67022705078125,293.1499938964844,293.1499938964844,283.1499938964844,18123.47265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922388613224029,1.0,0.0,0.0,2.66805386543274,2.668066501617432,4.749879281007452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.78564453125,0.0,592.734130859375,1895.4371337890625,0.0,90.32976531982422,0.6608774065971375,1.0,0.0,3.0,1.0,0.0
17654760,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.772689163684845,0.1343856155872345,0.1207912042737007,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.551485002040863,0.050000000745058,0.0482315458357334,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.551485002040863,0.050000000745058,0.0356236547231674,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.551485002040863,0.050000000745058,0.0482315458357334,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.551485002040863,0.050000000745058,0.2287896871566772,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.13690185546875,284.9605407714844,1.0,0.1573457270860672,1.0,1.0,0.7843226790428162,1.0,-0.578023374080658,0.2510457932949066,0.3269776105880737,0.1147471144795417,0.9285714626312256,0.9285714626312256,0.0,24.30453872680664,25.0,13882.0234375,0.0,34.86883544921875,1.0,283.1499938964844,284.38165283203125,298.58428955078125,301.684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18445.30078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923254370689392,1.0,0.0,0.0,2.696465253829956,2.6964781284332275,4.851577841691324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.4296875,0.0,611.5060424804688,1895.4371337890625,0.0,90.84819793701172,0.6706222295761108,1.0,0.0,3.0,1.0,0.0
17654820,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802393436431885,0.1381870955228805,0.1241372153162956,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517796277999878,0.050000000745058,0.0482293963432312,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517796277999878,0.050000000745058,0.0356220677495002,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517796277999878,0.050000000745058,0.0482293963432312,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517796277999878,0.050000000745058,0.2287794947624206,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073486328125,297.1556396484375,284.9507751464844,1.0,0.157692402601242,1.0,1.0,0.7808593511581421,1.0,-0.5820193886756897,0.2529699504375458,0.3290494680404663,0.1163083538413047,0.926478147506714,0.926478147506714,0.0,24.28927993774414,25.0,14008.396484375,0.0,35.24791717529297,1.0,283.1499938964844,284.3600769042969,298.6036376953125,301.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,19503.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925299704074859,1.0,0.0,0.0,2.769116401672364,2.769129991531372,5.116532406646002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.04638671875,0.0,662.5662841796875,1895.4371337890625,0.0,92.06328582763672,0.6886439323425293,1.0,0.0,3.0,1.0,0.0
17654880,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802393436431885,0.1381870955228805,0.1241372153162956,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517796277999878,0.050000000745058,0.0482293963432312,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517796277999878,0.050000000745058,0.0356220677495002,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517796277999878,0.050000000745058,0.0482293963432312,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517796277999878,0.050000000745058,0.2287794947624206,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073486328125,297.1556396484375,284.9507751464844,1.0,0.157692402601242,1.0,1.0,0.7808593511581421,1.0,-0.5820193886756897,0.2529699504375458,0.3290494680404663,0.1163083538413047,0.926478147506714,0.926478147506714,0.0,24.28927993774414,25.0,14008.396484375,0.0,35.24791717529297,1.0,283.1499938964844,284.3600769042969,298.6036376953125,301.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,19503.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925299704074859,1.0,0.0,0.0,2.769116401672364,2.769129991531372,5.116532406646002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.04638671875,0.0,662.5662841796875,1895.4371337890625,0.0,92.06328582763672,0.6886439323425293,1.0,0.0,3.0,1.0,0.0
17654940,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883161306381226,0.1422523260116577,0.1277250349521637,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521383881568909,0.050000000745058,0.0482267923653125,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521383881568909,0.050000000745058,0.0356201454997062,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521383881568909,0.050000000745058,0.0482267923653125,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521383881568909,0.050000000745058,0.2287671416997909,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345703125,297.1764221191406,284.9433288574219,1.0,0.1580507904291153,1.0,1.0,0.7773960828781128,1.0,-0.5863017439842224,0.2550118863582611,0.3312898874282837,0.118002749979496,0.9196892380714417,0.9196892380714417,0.0,24.26589012145996,25.0,14135.8076171875,0.0,35.6504020690918,1.0,283.1499938964844,284.34197998046875,298.6195373535156,301.7367553710937,293.1499938964844,293.1499938964844,283.1499938964844,20728.361328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927332520484924,1.0,0.0,0.0,2.836071014404297,2.836085319519043,5.366950404095405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.2939453125,0.0,713.3699951171875,1895.4371337890625,0.0,93.25584411621094,0.705532968044281,1.0,0.0,3.0,1.0,0.0
17655000,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883161306381226,0.1422523260116577,0.1277250349521637,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521383881568909,0.050000000745058,0.0482267923653125,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521383881568909,0.050000000745058,0.0356201454997062,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521383881568909,0.050000000745058,0.0482267923653125,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521383881568909,0.050000000745058,0.2287671416997909,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345703125,297.1764221191406,284.9433288574219,1.0,0.1580507904291153,1.0,1.0,0.7773960828781128,1.0,-0.5863017439842224,0.2550118863582611,0.3312898874282837,0.118002749979496,0.9196892380714417,0.9196892380714417,0.0,24.26589012145996,25.0,14135.8076171875,0.0,35.6504020690918,1.0,283.1499938964844,284.34197998046875,298.6195373535156,301.7367553710937,293.1499938964844,293.1499938964844,283.1499938964844,20728.361328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927332520484924,1.0,0.0,0.0,2.836071014404297,2.836085319519043,5.366950404095405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.2939453125,0.0,713.3699951171875,1895.4371337890625,0.0,93.25584411621094,0.705532968044281,1.0,0.0,3.0,1.0,0.0
