time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968169450759888,0.146562397480011,0.1315360963344574,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525495409965515,0.050000000745058,0.0482238233089447,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525495409965515,0.050000000745058,0.0356179513037204,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525495409965515,0.050000000745058,0.0482238233089447,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525495409965515,0.050000000745058,0.2287530601024627,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.46075439453125,297.19891357421875,284.9389343261719,1.0,0.1584236919879913,1.0,1.0,0.7739724516868591,1.0,-0.5908487439155579,0.2571577727794647,0.3336909711360931,0.1198265627026557,0.9105730652809144,0.9105730652809144,0.0,24.236547470092773,25.0,14264.2607421875,0.0,36.07686233520508,1.0,283.1499938964844,284.3280639648437,298.6322326660156,301.7577209472656,293.1499938964844,293.1499938964844,283.1499938964844,22021.001953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929406762123108,1.0,0.0,0.0,2.894935131072998,2.894950151443481,5.592049205915828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.27001953125,0.0,761.2291870117188,1895.4371337890625,0.0,94.45520782470705,0.720636248588562,1.0,0.0,3.0,1.0,0.0
17655120,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968169450759888,0.146562397480011,0.1315360963344574,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525495409965515,0.050000000745058,0.0482238233089447,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525495409965515,0.050000000745058,0.0356179513037204,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525495409965515,0.050000000745058,0.0482238233089447,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525495409965515,0.050000000745058,0.2287530601024627,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.46075439453125,297.19891357421875,284.9389343261719,1.0,0.1584236919879913,1.0,1.0,0.7739724516868591,1.0,-0.5908487439155579,0.2571577727794647,0.3336909711360931,0.1198265627026557,0.9105730652809144,0.9105730652809144,0.0,24.236547470092773,25.0,14264.2607421875,0.0,36.07686233520508,1.0,283.1499938964844,284.3280639648437,298.6322326660156,301.7577209472656,293.1499938964844,293.1499938964844,283.1499938964844,22021.001953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929406762123108,1.0,0.0,0.0,2.894935131072998,2.894950151443481,5.592049205915828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.27001953125,0.0,761.2291870117188,1895.4371337890625,0.0,94.45520782470705,0.720636248588562,1.0,0.0,3.0,1.0,0.0
17655180,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8056434988975525,0.1511024385690689,0.1355562657117843,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553004801273346,0.050000000745058,0.0482205525040626,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553004801273346,0.050000000745058,0.0356155335903167,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553004801273346,0.050000000745058,0.0482205525040626,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553004801273346,0.050000000745058,0.2287375330924987,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.48590087890625,297.2227783203125,284.9373474121094,1.0,0.1588131934404373,1.0,1.0,0.7705488204956055,1.0,-0.5956439971923828,0.2594030797481537,0.3362409174442291,0.1217858418822288,0.9011245965957642,0.9011245965957642,0.0,24.20285415649414,25.0,14394.6669921875,0.0,36.52782440185547,1.0,283.1499938964844,284.3179626464844,298.6420593261719,301.7758178710937,293.1499938964844,293.1499938964844,283.1499938964844,23306.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293155312538147,1.0,0.0,0.0,2.946032285690308,2.946047782897949,5.791196713289537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0947265625,0.0,805.2782592773438,1895.4371337890625,0.0,95.6749267578125,0.7339515089988708,1.0,0.0,3.0,1.0,0.0
17655240,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8056434988975525,0.1511024385690689,0.1355562657117843,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553004801273346,0.050000000745058,0.0482205525040626,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553004801273346,0.050000000745058,0.0356155335903167,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553004801273346,0.050000000745058,0.0482205525040626,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.553004801273346,0.050000000745058,0.2287375330924987,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.48590087890625,297.2227783203125,284.9373474121094,1.0,0.1588131934404373,1.0,1.0,0.7705488204956055,1.0,-0.5956439971923828,0.2594030797481537,0.3362409174442291,0.1217858418822288,0.9011245965957642,0.9011245965957642,0.0,24.20285415649414,25.0,14394.6669921875,0.0,36.52782440185547,1.0,283.1499938964844,284.3179626464844,298.6420593261719,301.7758178710937,293.1499938964844,293.1499938964844,283.1499938964844,23306.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293155312538147,1.0,0.0,0.0,2.946032285690308,2.946047782897949,5.791196713289537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0947265625,0.0,805.2782592773438,1895.4371337890625,0.0,95.6749267578125,0.7339515089988708,1.0,0.0,3.0,1.0,0.0
17655300,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8100665211677551,0.1534542739391327,0.1376405954360962,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532469749450684,0.050000000745058,0.0482188165187835,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532469749450684,0.050000000745058,0.0356142558157444,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532469749450684,0.050000000745058,0.0482188165187835,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532469749450684,0.050000000745058,0.2287293076515197,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.2351379394531,284.9368591308594,1.0,0.1590145975351333,1.0,1.0,0.7688369750976562,1.0,-0.5981298685073853,0.260560542345047,0.3375693261623382,0.1228173822164535,0.8967359662055969,0.8967359662055969,0.0,24.18476104736328,25.0,14468.9580078125,0.0,36.76258087158203,1.0,283.1499938964844,284.3119506835937,298.64605712890625,301.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,24052.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932776808738708,1.0,0.0,0.0,2.97729754447937,2.97731351852417,5.914769189985236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.68798828125,0.0,832.7083740234375,1895.4371337890625,0.0,96.35968017578124,0.7392321228981018,1.0,0.0,3.0,1.0,0.0
17655360,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144200444221497,0.1558623015880584,0.1397759020328521,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.553498387336731,0.050000000745058,0.0482170209288597,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.553498387336731,0.050000000745058,0.0356129296123981,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.553498387336731,0.050000000745058,0.0482170209288597,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.553498387336731,0.050000000745058,0.2287207990884781,284.9375305175781,284.95001220703125,300.1390991210937,295.6481628417969,298.5100402832031,297.2478332519531,284.9380798339844,1.0,0.1592210084199905,1.0,1.0,0.7671495079994202,1.0,-0.600676417350769,0.2617392539978027,0.3389371633529663,0.1238829791545867,0.892823338508606,0.892823338508606,0.0,24.165992736816406,25.0,14528.3232421875,0.0,37.00397109985352,1.0,283.1499938964844,284.310791015625,298.64923095703125,301.7913818359375,293.1499938964844,293.1499938964844,283.1499938964844,24525.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933795154094696,1.0,0.0,0.0,2.9913878440856934,2.9914040565490723,5.970886149953003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.89306640625,0.0,846.09130859375,1895.4371337890625,0.0,96.9231948852539,0.7398809194564819,1.0,0.0,3.0,1.0,0.0
17655420,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8230580687522888,0.1608442813158035,0.1441914737224578,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540287494659424,0.050000000745058,0.0482132509350776,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540287494659424,0.050000000745058,0.0356101430952549,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540287494659424,0.050000000745058,0.0482132509350776,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540287494659424,0.050000000745058,0.2287029027938842,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5332336425781,297.2740478515625,284.9505615234375,1.0,0.1596481800079345,1.0,1.0,0.7637745141983032,1.0,-0.6059417724609375,0.2641606330871582,0.3417811691761017,0.1261282414197921,0.8947709202766418,0.8947709202766418,0.0,24.126514434814453,25.0,14640.93359375,0.0,37.50608825683594,1.0,283.1499938964844,284.3222961425781,298.6538391113281,301.8024597167969,293.1499938964844,293.1499938964844,283.1499938964844,24385.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293557733297348,1.0,0.0,0.0,2.9834747314453125,2.9834909439086914,5.939338620919443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.99755859375,0.0,839.33203125,1895.4371337890625,0.0,97.8945541381836,0.7375676035881042,1.0,0.0,3.0,1.0,0.0
17655480,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8230580687522888,0.1608442813158035,0.1441914737224578,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540287494659424,0.050000000745058,0.0482132509350776,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540287494659424,0.050000000745058,0.0356101430952549,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540287494659424,0.050000000745058,0.0482132509350776,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540287494659424,0.050000000745058,0.2287029027938842,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5332336425781,297.2740478515625,284.9505615234375,1.0,0.1596481800079345,1.0,1.0,0.7637745141983032,1.0,-0.6059417724609375,0.2641606330871582,0.3417811691761017,0.1261282414197921,0.8947709202766418,0.8947709202766418,0.0,24.126514434814453,25.0,14640.93359375,0.0,37.50608825683594,1.0,283.1499938964844,284.3222961425781,298.6538391113281,301.8024597167969,293.1499938964844,293.1499938964844,283.1499938964844,24385.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293557733297348,1.0,0.0,0.0,2.9834747314453125,2.9834909439086914,5.939338620919443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.99755859375,0.0,839.33203125,1895.4371337890625,0.0,97.8945541381836,0.7375676035881042,1.0,0.0,3.0,1.0,0.0
17655540,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318163752555847,0.166045606136322,0.1488046944141388,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545991063117981,0.050000000745058,0.0482092164456844,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545991063117981,0.050000000745058,0.0356071628630161,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545991063117981,0.050000000745058,0.0482092164456844,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545991063117981,0.050000000745058,0.2286837697029113,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3014221191406,284.9668273925781,1.0,0.160095527768135,1.0,1.0,0.7603995203971863,1.0,-0.6114418506622314,0.2666569352149963,0.3447848856449127,0.1285619884729385,0.9096758961677552,0.9096758961677552,0.0,24.084596633911133,25.0,14764.9111328125,0.0,38.03522872924805,1.0,283.1499938964844,284.3368225097656,298.6565856933594,301.8127746582031,293.1499938964844,293.1499938964844,283.1499938964844,23446.90625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937754392623901,1.0,0.0,0.0,2.972045421600342,2.9720613956451416,5.89391959238128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.96484375,0.0,825.137939453125,1895.4371337890625,0.0,99.05316162109376,0.7396082282066345,1.0,0.0,3.0,1.0,0.0
17655600,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318163752555847,0.166045606136322,0.1488046944141388,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545991063117981,0.050000000745058,0.0482092164456844,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545991063117981,0.050000000745058,0.0356071628630161,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545991063117981,0.050000000745058,0.0482092164456844,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545991063117981,0.050000000745058,0.2286837697029113,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3014221191406,284.9668273925781,1.0,0.160095527768135,1.0,1.0,0.7603995203971863,1.0,-0.6114418506622314,0.2666569352149963,0.3447848856449127,0.1285619884729385,0.9096758961677552,0.9096758961677552,0.0,24.084596633911133,25.0,14764.9111328125,0.0,38.03522872924805,1.0,283.1499938964844,284.3368225097656,298.6565856933594,301.8127746582031,293.1499938964844,293.1499938964844,283.1499938964844,23446.90625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937754392623901,1.0,0.0,0.0,2.972045421600342,2.9720613956451416,5.89391959238128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.96484375,0.0,825.137939453125,1895.4371337890625,0.0,99.05316162109376,0.7396082282066345,1.0,0.0,3.0,1.0,0.0
17655660,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368270993232727,0.1690422594547271,0.151467815041542,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549350380897522,0.050000000745058,0.0482068546116352,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549350380897522,0.050000000745058,0.0356054194271564,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549350380897522,0.050000000745058,0.0482068546116352,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549350380897522,0.050000000745058,0.2286725640296936,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5678100585937,297.3172607421875,284.9695739746094,1.0,0.1603551805019378,1.0,1.0,0.7585357427597046,1.0,-0.6146168112754822,0.268074095249176,0.3465427160263061,0.1300213783979416,0.9193461537361144,0.9193461537361144,0.0,24.06052017211914,25.0,14862.1982421875,0.0,38.34329605102539,1.0,283.1499938964844,284.3326721191406,298.6575012207031,301.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,23434.5703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939643263816833,1.0,0.0,0.0,3.0044515132904053,3.004467725753784,6.023150831424573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.9345703125,0.0,849.18212890625,1895.4371337890625,0.0,100.03136444091795,0.7443450093269348,1.0,0.0,3.0,1.0,0.0
17655720,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408377766609192,0.1714418083429336,0.1536022275686264,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552066564559937,0.050000000745058,0.0482049472630023,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552066564559937,0.050000000745058,0.0356040112674236,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552066564559937,0.050000000745058,0.0482049472630023,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552066564559937,0.050000000745058,0.2286635190248489,284.9701843261719,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3299255371094,284.97076416015625,1.0,0.1605646759271621,1.0,1.0,0.7570675015449524,1.0,-0.6171615719795227,0.269196480512619,0.3479650914669037,0.1312280744314193,0.9261443018913268,0.9261443018913268,0.0,24.04159927368164,25.0,14927.0009765625,0.0,38.5919303894043,1.0,283.1499938964844,284.3304138183594,298.6575622558594,301.8245544433594,293.1499938964844,293.1499938964844,283.1499938964844,23381.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940954566001892,1.0,0.0,0.0,3.023158311843872,3.023174524307251,6.098389349062927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.40380859375,0.0,863.0013427734375,1895.4371337890625,0.0,100.69473266601562,0.7514740228652954,1.0,0.0,3.0,1.0,0.0
17655780,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501444458961487,0.1769959777593612,0.1585445404052734,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558449029922485,0.050000000745058,0.0482004918158054,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558449029922485,0.050000000745058,0.0356007181107997,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558449029922485,0.050000000745058,0.0482004918158054,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558449029922485,0.050000000745058,0.2286423742771148,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.35919189453125,284.9680480957031,1.0,0.1610542833805084,1.0,1.0,0.7537354826927185,1.0,-0.623052716255188,0.2717475593090057,0.3513051569461822,0.1341603547334671,0.938054621219635,0.938054621219635,0.0,23.99903678894043,25.0,15092.1142578125,0.0,39.17347717285156,1.0,283.1499938964844,284.3163757324219,298.6567077636719,301.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,23887.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944309711456299,1.0,0.0,0.0,3.094327449798584,3.0943443775177,6.388896736098104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.470703125,0.0,921.5423583984376,1895.4371337890625,0.0,102.32749938964844,0.7684332728385925,1.0,0.0,3.0,1.0,0.0
17655840,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501444458961487,0.1769959777593612,0.1585445404052734,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558449029922485,0.050000000745058,0.0482004918158054,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558449029922485,0.050000000745058,0.0356007181107997,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558449029922485,0.050000000745058,0.0482004918158054,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558449029922485,0.050000000745058,0.2286423742771148,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.35919189453125,284.9680480957031,1.0,0.1610542833805084,1.0,1.0,0.7537354826927185,1.0,-0.623052716255188,0.2717475593090057,0.3513051569461822,0.1341603547334671,0.938054621219635,0.938054621219635,0.0,23.99903678894043,25.0,15092.1142578125,0.0,39.17347717285156,1.0,283.1499938964844,284.3163757324219,298.6567077636719,301.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,23887.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944309711456299,1.0,0.0,0.0,3.094327449798584,3.0943443775177,6.388896736098104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.470703125,0.0,921.5423583984376,1895.4371337890625,0.0,102.32749938964844,0.7684332728385925,1.0,0.0,3.0,1.0,0.0
17655900,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549114465713501,0.1798284351825714,0.1610648185014724,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561769008636475,0.050000000745058,0.0481981858611106,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561769008636475,0.050000000745058,0.0355990156531333,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561769008636475,0.050000000745058,0.0481981858611106,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561769008636475,0.050000000745058,0.2286314368247985,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.37408447265625,284.9648742675781,1.0,0.161306157708168,1.0,1.0,0.7520694732666016,1.0,-0.6260564923286438,0.2730202674865722,0.3530361950397491,0.1357374936342239,0.942436933517456,0.942436933517456,0.0,23.97788619995117,25.0,15182.6015625,0.0,39.47307968139648,1.0,283.1499938964844,284.3058166503906,298.6558837890625,301.8391418457031,293.1499938964844,293.1499938964844,283.1499938964844,24404.154296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946234941482544,1.0,0.0,0.0,3.1420273780822754,3.1420445442199707,6.587387701983971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.486328125,0.0,963.36474609375,1895.4371337890625,0.0,103.21944427490234,0.7771582007408142,1.0,0.0,3.0,1.0,0.0
17655960,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8597748875617981,0.1827097088098526,0.163627877831459,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565188527107239,0.050000000745058,0.0481958165764808,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565188527107239,0.050000000745058,0.0355972647666931,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565188527107239,0.050000000745058,0.0481958165764808,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565188527107239,0.050000000745058,0.2286202013492584,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6178283691406,297.3892517089844,284.9629821777344,1.0,0.1615640521049499,1.0,1.0,0.7504261136054993,1.0,-0.6291115283966064,0.274290919303894,0.3548206090927124,0.1373968124389648,0.9455264806747437,0.9455264806747437,0.0,23.956844329833984,25.0,15258.6826171875,0.0,39.7800178527832,1.0,283.1499938964844,284.29986572265625,298.6544189453125,301.8421936035156,293.1499938964844,293.1499938964844,283.1499938964844,24747.50390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947844862937927,1.0,0.0,0.0,3.173490285873413,3.1735081672668457,6.719975544910994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.2998046875,0.0,991.6342163085938,1895.4371337890625,0.0,103.93841552734376,0.7875339984893799,1.0,0.0,3.0,1.0,0.0
17656020,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697587847709656,0.1886027604341507,0.16886667907238,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572354197502136,0.050000000745058,0.0481908805668354,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572354197502136,0.050000000745058,0.0355936214327812,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572354197502136,0.050000000745058,0.0481908805668354,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572354197502136,0.050000000745058,0.2285967916250229,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.42041015625,284.9581298828125,1.0,0.1620946228504181,1.0,1.0,0.7471393346786499,1.0,-0.635354220867157,0.2768290936946869,0.3585250973701477,0.1409562528133392,0.949466109275818,0.949466109275818,0.0,23.91444206237793,25.0,15426.548828125,0.0,40.41343688964844,1.0,283.1499938964844,284.28399658203125,298.6510925292969,301.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,25800.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951709628105163,1.0,0.0,0.0,3.253096580505371,3.253115177154541,7.061341875669314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.01708984375,0.0,1066.7867431640625,1895.4371337890625,0.0,105.557861328125,0.8069028854370117,1.0,0.0,3.0,1.0,0.0
17656080,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697587847709656,0.1886027604341507,0.16886667907238,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572354197502136,0.050000000745058,0.0481908805668354,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572354197502136,0.050000000745058,0.0355936214327812,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572354197502136,0.050000000745058,0.0481908805668354,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572354197502136,0.050000000745058,0.2285967916250229,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.42041015625,284.9581298828125,1.0,0.1620946228504181,1.0,1.0,0.7471393346786499,1.0,-0.635354220867157,0.2768290936946869,0.3585250973701477,0.1409562528133392,0.949466109275818,0.949466109275818,0.0,23.91444206237793,25.0,15426.548828125,0.0,40.41343688964844,1.0,283.1499938964844,284.28399658203125,298.6510925292969,301.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,25800.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951709628105163,1.0,0.0,0.0,3.253096580505371,3.253115177154541,7.061341875669314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.01708984375,0.0,1066.7867431640625,1895.4371337890625,0.0,105.557861328125,0.8069028854370117,1.0,0.0,3.0,1.0,0.0
17656140,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.877030611038208,0.1928845047950744,0.1726708263158798,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577722191810608,0.050000000745058,0.0481872074306011,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577722191810608,0.050000000745058,0.0355909056961536,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577722191810608,0.050000000745058,0.0481872074306011,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577722191810608,0.050000000745058,0.2285793572664261,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6508178710937,297.4432067871094,284.954833984375,1.0,0.1624821126461029,1.0,1.0,0.7448183298110962,1.0,-0.6398868560791016,0.2786268293857574,0.3612600564956665,0.1436719745397567,0.9506691098213196,0.9506691098213196,0.0,23.883787155151367,25.0,15550.5419921875,0.0,40.87817001342773,1.0,283.1499938964844,284.2724609375,298.6483459472656,301.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,26690.490234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954870164394378,1.0,0.0,0.0,3.3131556510925293,3.3131749629974365,7.324483135562332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.5439453125,0.0,1126.4830322265625,1895.4371337890625,0.0,106.76410675048828,0.81870436668396,1.0,0.0,3.0,1.0,0.0
17656200,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801093101501465,0.1946960836648941,0.1742814183235168,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580030083656311,0.050000000745058,0.0481856316328048,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580030083656311,0.050000000745058,0.0355897434055805,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580030083656311,0.050000000745058,0.0481856316328048,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580030083656311,0.050000000745058,0.2285718917846679,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.4528503417969,284.9545593261719,1.0,0.1626468002796173,1.0,1.0,0.7438526153564453,1.0,-0.6418058276176453,0.279378592967987,0.3624272346496582,0.1448494642972946,0.9511659145355223,0.9511659145355223,0.0,23.87088394165039,25.0,15596.7470703125,0.0,41.07619857788086,1.0,283.1499938964844,284.2699890136719,298.6470031738281,301.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,26938.783203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956143617630005,1.0,0.0,0.0,3.3297815322875977,3.329801082611084,7.398178354378615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.78369140625,0.0,1143.3887939453125,1895.4371337890625,0.0,107.21894073486328,0.8256669044494629,1.0,0.0,3.0,1.0,0.0
17656260,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8897906541824341,0.2003984153270721,0.1793589293956756,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587412118911743,0.050000000745058,0.0481806248426437,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587412118911743,0.050000000745058,0.0355860441923141,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587412118911743,0.050000000745058,0.0481806248426437,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587412118911743,0.050000000745058,0.2285481393337249,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833679199219,284.95220947265625,1.0,0.1631693243980407,1.0,1.0,0.7408936023712158,1.0,-0.6478545665740967,0.28171306848526,0.3661414980888366,0.1486571282148361,0.9515832662582396,0.9515832662582396,0.0,23.83094024658203,25.0,15755.4853515625,0.0,41.70595550537109,1.0,283.1499938964844,284.25830078125,298.6429443359375,301.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,28040.205078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961146235466003,1.0,0.0,0.0,3.3989005088806152,3.398920774459839,7.70850533626799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.9853515625,0.0,1215.8807373046875,1895.4371337890625,0.0,108.8302993774414,0.8396670818328857,1.0,0.0,3.0,1.0,0.0
17656320,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907235264778137,0.200949490070343,0.1798501163721084,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588130950927734,0.050000000745058,0.0481801368296146,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588130950927734,0.050000000745058,0.0355856865644454,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588130950927734,0.050000000745058,0.0481801368296146,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588130950927734,0.050000000745058,0.2285458296537399,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.6755676269531,297.486328125,284.95233154296875,1.0,0.1632202863693237,1.0,1.0,0.7406110167503357,1.0,-0.648439884185791,0.2819368243217468,0.3665030896663666,0.1490330547094345,0.9517210721969604,0.9517210721969604,0.0,23.82720375061035,25.0,15769.5517578125,0.0,41.76740646362305,1.0,283.1499938964844,284.2578430175781,298.6425170898437,301.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,28107.783203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961646318435669,1.0,0.0,0.0,3.403263807296753,3.403284311294556,7.728310720267473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.677734375,0.0,1220.5384521484375,1895.4371337890625,0.0,108.97613525390624,0.843708872795105,1.0,0.0,3.0,1.0,0.0
17656380,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014281034469604,0.2073077708482742,0.1855237036943435,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596469640731812,0.050000000745058,0.0481745265424251,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596469640731812,0.050000000745058,0.0355815403163433,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596469640731812,0.050000000745058,0.0481745265424251,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596469640731812,0.050000000745058,0.2285192161798477,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204162597656,284.9512023925781,1.0,0.1638136655092239,1.0,1.0,0.7373693585395813,1.0,-0.655198335647583,0.2845068573951721,0.3706914782524109,0.1534491181373596,0.9518603086471558,0.9518603086471558,0.0,23.78546905517578,25.0,15944.7724609375,0.0,42.48365020751953,1.0,283.1499938964844,284.2471923828125,298.63818359375,301.86639404296875,293.1499938964844,293.1499938964844,283.1499938964844,29282.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296928346157074,1.0,0.0,0.0,3.4741599559783936,3.4741811752319336,8.053653459683119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.76123046875,0.0,1298.3526611328125,1895.4371337890625,0.0,110.8871841430664,0.8611441850662231,1.0,0.0,3.0,1.0,0.0
17656440,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014281034469604,0.2073077708482742,0.1855237036943435,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596469640731812,0.050000000745058,0.0481745265424251,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596469640731812,0.050000000745058,0.0355815403163433,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596469640731812,0.050000000745058,0.0481745265424251,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596469640731812,0.050000000745058,0.2285192161798477,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204162597656,284.9512023925781,1.0,0.1638136655092239,1.0,1.0,0.7373693585395813,1.0,-0.655198335647583,0.2845068573951721,0.3706914782524109,0.1534491181373596,0.9518603086471558,0.9518603086471558,0.0,23.78546905517578,25.0,15944.7724609375,0.0,42.48365020751953,1.0,283.1499938964844,284.2471923828125,298.63818359375,301.86639404296875,293.1499938964844,293.1499938964844,283.1499938964844,29282.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296928346157074,1.0,0.0,0.0,3.4741599559783936,3.4741811752319336,8.053653459683119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.76123046875,0.0,1298.3526611328125,1895.4371337890625,0.0,110.8871841430664,0.8611441850662231,1.0,0.0,3.0,1.0,0.0
17656500,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9068707227706908,0.210514560341835,0.1883883327245712,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600677132606506,0.050000000745058,0.0481717139482498,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600677132606506,0.050000000745058,0.035579465329647,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600677132606506,0.050000000745058,0.0481717139482498,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600677132606506,0.050000000745058,0.228505864739418,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5377197265625,284.9505615234375,1.0,0.1641175597906112,1.0,1.0,0.7357485890388489,1.0,-0.6586112380027771,0.2857987582683563,0.3728124797344208,0.1557233035564422,0.9519880414009094,0.9519880414009094,0.0,23.765830993652344,25.0,16040.2109375,0.0,42.85042572021485,1.0,283.1499938964844,284.2407531738281,298.6366271972656,301.87017822265625,293.1499938964844,293.1499938964844,283.1499938964844,29986.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974923849105835,1.0,0.0,0.0,3.516322135925293,3.516343832015991,8.250316341218422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.04345703125,0.0,1346.1240234375,1895.4371337890625,0.0,111.9906005859375,0.8687074184417725,1.0,0.0,3.0,1.0,0.0
17656560,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9125826358795166,0.2137357294559478,0.1912669092416763,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604881644248962,0.050000000745058,0.0481689125299453,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604881644248962,0.050000000745058,0.0355773940682411,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604881644248962,0.050000000745058,0.0481689125299453,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604881644248962,0.050000000745058,0.2284925878047943,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138366699219,297.55517578125,284.9512939453125,1.0,0.1644261330366134,1.0,1.0,0.734142005443573,1.0,-0.6620409488677979,0.2870962619781494,0.3749447166919708,0.1580252945423126,0.9523919224739076,0.9523919224739076,0.0,23.74722480773925,25.0,16123.189453125,0.0,43.2226791381836,1.0,283.1499938964844,284.2381286621094,298.6351928710937,301.8734130859375,293.1499938964844,293.1499938964844,283.1499938964844,30415.107421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298210859298706,1.0,0.0,0.0,3.542140007019043,3.5421621799468994,8.371914077542897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.2373046875,0.0,1375.89501953125,1895.4371337890625,0.0,113.20098114013672,0.8778667449951172,1.0,0.0,3.0,1.0,0.0
17656620,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230548739433287,0.2194666415452957,0.1963914483785629,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612304210662842,0.050000000745058,0.0481639951467514,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612304210662842,0.050000000745058,0.0355737619102001,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612304210662842,0.050000000745058,0.0481639951467514,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612304210662842,0.050000000745058,0.2284692525863647,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.586669921875,284.9515380859375,1.0,0.1649824231863021,1.0,1.0,0.731295108795166,1.0,-0.6681469082832336,0.2894201874732971,0.3787267208099365,0.1621463447809219,0.9532517194747924,0.9532517194747924,0.0,23.716590881347656,25.0,16286.03515625,0.0,43.89429473876953,1.0,283.1499938964844,284.23016357421875,298.6332397460937,301.88092041015625,293.1499938964844,293.1499938964844,283.1499938964844,31445.009765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299908846616745,1.0,0.0,0.0,3.604283094406128,3.6043059825897217,8.668243367537798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.03564453125,0.0,1449.2442626953125,1895.4371337890625,0.0,115.95114135742188,0.8901656270027161,1.0,0.0,3.0,1.0,0.0
17656680,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244140982627868,0.220206156373024,0.1970527470111847,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613250136375427,0.050000000745058,0.0481633730232715,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613250136375427,0.050000000745058,0.0355733036994934,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613250136375427,0.050000000745058,0.0481633730232715,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613250136375427,0.050000000745058,0.2284663021564483,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5908203125,284.95196533203125,1.0,0.1650550216436386,1.0,1.0,0.730928897857666,1.0,-0.6689353585243225,0.289722591638565,0.3792127668857574,0.1626782715320587,0.9535781741142272,0.9535781741142272,0.0,23.71293830871582,25.0,16305.8486328125,0.0,43.98190689086914,1.0,283.1499938964844,284.2298583984375,298.6328125,301.8816833496094,293.1499938964844,293.1499938964844,283.1499938964844,31522.935546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001428544521332,1.0,0.0,0.0,3.6095223426818848,3.60954523086548,8.693461950315395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.05615234375,0.0,1455.4730224609375,1895.4371337890625,0.0,116.33336639404295,0.8944099545478821,1.0,0.0,3.0,1.0,0.0
17656740,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9327989816665648,0.2247898280620575,0.2011541277170181,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619070529937744,0.145622506737709,0.0481595434248447,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619070529937744,0.050000000745058,0.0355704762041568,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619070529937744,0.050000000745058,0.0481595434248447,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619070529937744,0.050000000745058,0.228448137640953,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169738769531,284.9523620605469,1.0,0.1655080765485763,1.0,1.0,0.7286598682403564,1.0,-0.6738231778144836,0.2916131019592285,0.3822100758552551,0.1659681797027588,0.954898476600647,0.954898476600647,0.0,23.691335678100582,25.0,16442.36328125,0.0,44.52935409545898,1.0,283.1499938964844,284.22332763671875,298.6304016113281,301.8874816894531,293.1499938964844,293.1499938964844,283.1499938964844,32376.431640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301689475774765,1.0,0.0,0.0,3.662261962890625,3.662285566329956,8.949363063948113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.46240234375,0.0,1519.6502685546875,1895.4371337890625,0.0,118.85393524169922,0.9044363498687744,1.0,0.0,3.0,1.0,0.0
17656800,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9765364527702332,0.2267633378505706,0.2027278840541839,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7752418518066406,0.1468740403652191,0.1085798144340515,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892141461372375,0.050000000745058,0.035454012453556,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892141461372375,0.050000000745058,0.0480018593370914,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5892141461372375,0.050000000745058,0.2277001589536667,284.9624328613281,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62554931640625,284.99029541015625,1.0,0.166722297668457,1.0,1.0,0.727715790271759,1.0,-0.7469481229782104,0.3249453902244568,0.4220027327537536,0.1844981461763382,0.9626278281211852,0.9626278281211852,0.0,20.416522979736328,43.0,17685.0,0.0,49.60660552978516,1.0,283.1499938964844,284.2824401855469,298.6319885253906,301.9058837890625,293.1499938964844,293.1499938964844,283.1499938964844,32523.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026525974273681,1.0,0.0,0.0,3.67807674407959,3.678100347518921,9.02682188552717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.27587890625,0.0,1538.41943359375,1895.4371337890625,0.0,120.41806030273438,0.9112353324890136,1.0,0.0,3.0,1.0,0.0
17656860,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.9642688632011414,0.2337823510169983,0.2090210318565368,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.8158278465270996,0.1409644782543182,0.1353434026241302,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735788345336914,0.050000000745058,0.0355170033872127,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735788345336914,0.050000000745058,0.0480871461331844,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735788345336914,0.050000000745058,0.2281047254800796,285.1217956542969,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.60516357421875,285.1219177246094,1.0,0.1769152581691742,1.0,1.0,0.725256085395813,1.0,-0.7873344421386719,0.3429462909698486,0.4443881809711456,0.1975958943367004,1.0,1.0,0.0,23.042612075805664,31.0,18964.212890625,0.0,58.5698471069336,1.0,283.1499938964844,284.34283447265625,298.69879150390625,302.08746337890625,293.1499938964844,293.1499938964844,283.04998779296875,32598.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201546967029571,1.0,0.0,0.0,3.803157567977905,3.803182363510132,9.651213304096018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8544921875,0.0,1683.8133544921875,1895.4371337890625,0.0,148.23440551757812,0.9388554096221924,1.0,0.0,3.0,1.0,0.0
