time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.9642688632011414,0.2337823510169983,0.2090210318565368,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.8158278465270996,0.1409644782543182,0.1353434026241302,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735788345336914,0.050000000745058,0.0355170033872127,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735788345336914,0.050000000745058,0.0480871461331844,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735788345336914,0.050000000745058,0.2281047254800796,285.1217956542969,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.60516357421875,285.1219177246094,1.0,0.1769152581691742,1.0,1.0,0.725256085395813,1.0,-0.7873344421386719,0.3429462909698486,0.4443881809711456,0.1975958943367004,1.0,1.0,0.0,23.042612075805664,31.0,18964.212890625,0.0,58.5698471069336,1.0,283.1499938964844,284.34283447265625,298.69879150390625,302.08746337890625,293.1499938964844,293.1499938964844,283.04998779296875,32598.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201546967029571,1.0,0.0,0.0,3.803157567977905,3.803182363510132,9.651213304096018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8544921875,0.0,1683.8133544921875,1895.4371337890625,0.0,148.23440551757812,0.9388554096221924,1.0,0.0,3.0,1.0,0.0
17656980,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9968099594116212,0.2428258806467056,0.2145860195159912,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.139677807688713,0.1328848302364349,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931406021118164,0.050000000745058,0.0354386568069458,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8405898809432983,0.1422562152147293,0.1364730149507522,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931406021118164,0.050000000745058,0.2276015430688858,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.5910949707031,285.17242431640625,1.0,0.182133287191391,1.0,1.0,0.7227964401245117,1.0,-0.8695329427719116,0.3804526925086975,0.4890802502632141,0.2215987890958786,1.0,1.0,0.0,21.30714988708496,25.0,20999.439453125,0.0,70.96544647216797,1.0,283.0521545410156,284.3513488769531,298.7272644042969,302.25665283203125,293.1499938964844,293.1499938964844,282.75,34010.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451766073703766,1.0,0.0,0.0,3.884449005126953,3.884474992752075,1.006820639304351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.5087890625,0.0,1794.13916015625,1895.4371337890625,0.0,186.91993713378903,0.956553041934967,1.0,0.0,3.0,1.0,0.0
17657040,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9968099594116212,0.2428258806467056,0.2145860195159912,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.139677807688713,0.1328848302364349,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931406021118164,0.050000000745058,0.0354386568069458,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8405898809432983,0.1422562152147293,0.1364730149507522,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931406021118164,0.050000000745058,0.2276015430688858,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.5910949707031,285.17242431640625,1.0,0.182133287191391,1.0,1.0,0.7227964401245117,1.0,-0.8695329427719116,0.3804526925086975,0.4890802502632141,0.2215987890958786,1.0,1.0,0.0,21.30714988708496,25.0,20999.439453125,0.0,70.96544647216797,1.0,283.0521545410156,284.3513488769531,298.7272644042969,302.25665283203125,293.1499938964844,293.1499938964844,282.75,34010.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451766073703766,1.0,0.0,0.0,3.884449005126953,3.884474992752075,1.006820639304351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.5087890625,0.0,1794.13916015625,1895.4371337890625,0.0,186.91993713378903,0.956553041934967,1.0,0.0,3.0,1.0,0.0
17657100,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9898818135261536,0.2473195791244506,0.2065935432910919,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365471363067627,0.14003786444664,0.1329718679189682,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954883098602295,0.050000000745058,0.0354300215840339,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385682106018066,0.1396823674440384,0.1339990347623825,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954883098602295,0.050000000745058,0.2275460958480835,285.05914306640625,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.59832763671875,285.0086364746094,1.0,0.1835159510374069,1.0,1.0,0.7215666174888611,1.0,-0.883912205696106,0.3877510130405426,0.4961612224578857,0.2247074395418167,1.0,1.0,0.0,21.157470703125,25.0,21780.17578125,0.0,71.01268005371094,1.0,282.7958679199219,284.1483459472656,298.7713928222656,302.4357604980469,293.1499938964844,293.1499938964844,282.75,34457.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641892671585083,1.0,0.0,0.0,3.9098808765411377,3.909907102584839,1.020047307065397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.2236328125,0.0,1829.6097412109373,1895.4371337890625,0.0,216.48483276367188,0.9626049995422364,1.0,0.0,3.0,1.0,0.0
17657160,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.990706503391266,0.2509705126285553,0.2088408470153808,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8353963494300842,0.1406098902225494,0.133409097790718,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5937943458557129,0.050000000745058,0.0354362055659294,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8326932787895203,0.1380432546138763,0.1320300847291946,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5937943458557129,0.050000000745058,0.2275858074426651,284.938720703125,284.95001220703125,300.240478515625,295.6080627441406,298.7749938964844,297.6252746582031,284.9242248535156,1.0,0.1839807778596878,1.0,1.0,0.7208696603775024,1.0,-0.8848277926445007,0.3880212903022766,0.4968065023422241,0.2259560376405716,0.9809335470199584,0.9809335470199584,0.0,21.3972225189209,25.0,21693.75,0.0,71.5282211303711,1.0,282.7557067871094,284.0802917480469,298.7078857421875,302.3436889648437,293.1499938964844,293.1499938964844,282.45001220703125,35118.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713415265083313,1.0,0.0,0.0,3.9243528842926025,3.924379587173462,1.0276124839947445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.2451171875,0.0,1853.26953125,1895.4371337890625,0.0,227.8346099853516,0.9660518765449524,1.0,0.0,3.0,1.0,0.0
17657220,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.9790107011795044,0.2610382735729217,0.1835391819477081,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8614076972007751,0.1420712023973465,0.1345413476228714,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.8599826693534851,0.1414176672697067,0.098874345421791,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8527704477310181,0.1371656507253646,0.1304624527692794,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.6125800609588623,0.050000000745058,0.2271676808595657,284.7657470703125,284.95001220703125,300.2470092773437,295.6070861816406,298.7722473144531,297.6094970703125,284.7703552246094,1.0,0.1862685680389404,1.0,1.0,0.7196896076202393,1.0,-0.929574489593506,0.4090754091739654,0.520499050617218,0.2381312400102615,0.8045557737350464,0.8045557737350464,0.0,19.69772720336914,25.0,22783.60546875,0.0,76.7392578125,1.0,282.4621276855469,283.9347229003906,298.6607971191406,302.3558959960937,293.1499938964844,293.1499938964844,282.45001220703125,45432.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818723559379577,1.0,0.0,0.0,3.6792781352996826,3.6793038845062256,9.03271882179979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.9755859375,0.0,1637.1282958984375,1895.4371337890625,0.0,244.90806579589844,0.916126310825348,1.0,0.0,3.0,1.0,0.0
17657280,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.9795031547546388,0.2632840275764465,0.1844019889831543,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.8611342310905457,0.1424014717340469,0.1348175257444381,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8599865436553955,0.1397038549184799,0.0991739630699157,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.8518275022506714,0.137210413813591,0.1304097026586532,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.6119531989097595,0.050000000745058,0.2271808236837387,284.7742614746094,284.95001220703125,300.2483215332031,295.60699462890625,298.7687683105469,297.6023864746094,284.7865905761719,1.0,0.1866383254528045,1.0,1.0,0.7194758057594299,1.0,-0.9312515258789062,0.4098406434059143,0.5214108824729919,0.238809660077095,0.7918205857276917,0.7918205857276917,0.0,19.792314529418945,28.0,22770.001953125,0.0,77.19258117675781,1.0,282.4570617675781,283.96124267578125,298.6388854980469,302.3211975097656,293.1499938964844,293.1499938964844,282.75,46721.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38095223903656,1.0,0.0,0.0,3.593799114227295,3.59382438659668,8.617888624939951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.1552734375,0.0,1550.520263671875,1895.4371337890625,0.0,243.39614868164065,0.899471640586853,1.0,0.0,3.0,1.0,0.0
17657340,297.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9849867820739746,0.2754930257797241,0.1949968636035919,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8563516736030579,0.1456525474786758,0.1375017166137695,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.835940420627594,0.1331181079149246,0.0941688194870948,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8450627326965332,0.139622151851654,0.1319605708122253,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6041432619094849,0.050000000745058,0.2273482382297516,285.0661926269531,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.5616149902344,285.0718994140625,1.0,0.1901308000087738,1.0,1.0,0.7180819511413574,1.0,-0.9432425498962402,0.4154457151889801,0.5277968645095825,0.243228405714035,0.972749412059784,0.972749412059784,0.0,20.85141372680664,31.0,22963.357421875,0.0,81.08883666992188,1.0,282.7412109375,284.2425537109375,298.537109375,302.1278686523437,293.1499938964844,293.1499938964844,282.45001220703125,32305.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583669662475586,1.0,0.0,0.0,3.6558563709259033,3.6558797359466553,8.918083835851576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.5830078125,0.0,1512.007080078125,1895.4371337890625,0.0,207.3572998046875,0.9045563340187072,1.0,0.0,3.0,1.0,0.0
17657400,297.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9849867820739746,0.2754930257797241,0.1949968636035919,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8563516736030579,0.1456525474786758,0.1375017166137695,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.835940420627594,0.1331181079149246,0.0941688194870948,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8450627326965332,0.139622151851654,0.1319605708122253,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6041432619094849,0.050000000745058,0.2273482382297516,285.0661926269531,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.5616149902344,285.0718994140625,1.0,0.1901308000087738,1.0,1.0,0.7180819511413574,1.0,-0.9432425498962402,0.4154457151889801,0.5277968645095825,0.243228405714035,0.972749412059784,0.972749412059784,0.0,20.85141372680664,31.0,22963.357421875,0.0,81.08883666992188,1.0,282.7412109375,284.2425537109375,298.537109375,302.1278686523437,293.1499938964844,293.1499938964844,282.45001220703125,32305.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583669662475586,1.0,0.0,0.0,3.6558563709259033,3.6558797359466553,8.918083835851576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.5830078125,0.0,1512.007080078125,1895.4371337890625,0.0,207.3572998046875,0.9045563340187072,1.0,0.0,3.0,1.0,0.0
17657460,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9892564415931702,0.2839554846286773,0.2049546539783477,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8542218804359436,0.1495373696088791,0.1411917805671692,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.824255645275116,0.1327231079339981,0.0931272879242897,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8422837257385254,0.143010213971138,0.135131374001503,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.596718430519104,0.050000000745058,0.2275153398513794,284.8654479980469,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8638916015625,1.0,0.1945363283157348,1.0,1.0,0.7160511016845703,1.0,-0.9623773097991944,0.4247941970825195,0.5375831127166748,0.2491451650857925,0.8509604334831238,0.8509604334831238,0.0,21.98702621459961,34.0,23829.68359375,0.0,86.58401489257812,1.0,282.4566345214844,284.0218811035156,298.6774597167969,302.39031982421875,293.1499938964844,293.1499938964844,282.75,38909.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787569403648376,1.0,0.0,0.0,3.629554033279419,3.6295783519744873,8.790221386334451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.8759765625,0.0,1532.188232421875,1895.4371337890625,0.0,239.8054962158203,0.9013620615005492,1.0,0.0,3.0,1.0,0.0
17657520,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9892564415931702,0.2839554846286773,0.2049546539783477,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8542218804359436,0.1495373696088791,0.1411917805671692,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.824255645275116,0.1327231079339981,0.0931272879242897,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8422837257385254,0.143010213971138,0.135131374001503,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.596718430519104,0.050000000745058,0.2275153398513794,284.8654479980469,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8638916015625,1.0,0.1945363283157348,1.0,1.0,0.7160511016845703,1.0,-0.9623773097991944,0.4247941970825195,0.5375831127166748,0.2491451650857925,0.8509604334831238,0.8509604334831238,0.0,21.98702621459961,34.0,23829.68359375,0.0,86.58401489257812,1.0,282.4566345214844,284.0218811035156,298.6774597167969,302.39031982421875,293.1499938964844,293.1499938964844,282.75,38909.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787569403648376,1.0,0.0,0.0,3.629554033279419,3.6295783519744873,8.790221386334451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.8759765625,0.0,1532.188232421875,1895.4371337890625,0.0,239.8054962158203,0.9013620615005492,1.0,0.0,3.0,1.0,0.0
17657580,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.8718882203102112,0.3135631084442138,0.0872040390968322,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718882203102112,0.1589382141828537,0.0918300524353981,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.8879085779190063,0.1380588114261627,0.0715564638376236,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718882203102112,0.1521360725164413,0.0918300524353981,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.9733788967132568,0.1314238309860229,0.5923068523406982,285.2877197265625,284.95001220703125,300.2854309082031,295.6145324707031,298.792236328125,297.5694885253906,285.316650390625,1.0,0.2038654834032058,1.0,1.0,0.7140202522277832,1.0,-1.1215252876281738,0.5039034485816956,0.6176217794418335,0.2832456529140472,1.0,1.0,0.0,15.378032684326172,54.0,26673.451171875,0.0,109.4191436767578,1.0,282.7421569824219,284.4347839355469,298.6343078613281,302.3819885253906,293.1499938964844,293.1499938964844,282.45001220703125,31739.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738700151443481,1.0,0.0,0.0,3.7529501914978014,3.752974510192871,9.398074780619936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.14501953125,0.0,1617.976806640625,1895.4371337890625,0.0,231.8907470703125,0.9251714944839478,1.0,0.0,3.0,1.0,0.0
17657640,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.8718882203102112,0.3135631084442138,0.0872040390968322,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718882203102112,0.1589382141828537,0.0918300524353981,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.8879085779190063,0.1380588114261627,0.0715564638376236,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8718882203102112,0.1521360725164413,0.0918300524353981,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.9733788967132568,0.1314238309860229,0.5923068523406982,285.2877197265625,284.95001220703125,300.2854309082031,295.6145324707031,298.792236328125,297.5694885253906,285.316650390625,1.0,0.2038654834032058,1.0,1.0,0.7140202522277832,1.0,-1.1215252876281738,0.5039034485816956,0.6176217794418335,0.2832456529140472,1.0,1.0,0.0,15.378032684326172,54.0,26673.451171875,0.0,109.4191436767578,1.0,282.7421569824219,284.4347839355469,298.6343078613281,302.3819885253906,293.1499938964844,293.1499938964844,282.45001220703125,31739.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738700151443481,1.0,0.0,0.0,3.7529501914978014,3.752974510192871,9.398074780619936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.14501953125,0.0,1617.976806640625,1895.4371337890625,0.0,231.8907470703125,0.9251714944839478,1.0,0.0,3.0,1.0,0.0
17657700,298.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8859408497810364,0.3280190825462341,0.0962975323200225,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8859408497810364,0.1659944802522659,0.1014059409499168,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.9763894081115724,0.1414539664983749,0.0981256440281868,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8859408497810364,0.1583461314439773,0.1014059409499168,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.9516903162002563,0.1284133940935135,0.584221363067627,285.2490234375,284.95001220703125,300.2940368652344,295.61767578125,298.96856689453125,297.872314453125,285.2273864746094,1.0,0.2117268592119217,1.0,1.0,0.7130048274993896,1.0,-1.1617119312286377,0.5245019793510437,0.6372100114822388,0.2911926507949829,1.0,1.0,0.0,16.426483154296875,54.0,28169.173828125,0.0,123.12308502197266,1.0,282.49658203125,284.2813415527344,298.779541015625,302.7319030761719,293.1499938964844,293.1499938964844,282.45001220703125,32677.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979351818561554,1.0,0.0,0.0,3.8075575828552246,3.8075826168060303,9.673558452050202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.68896484375,0.0,1689.690673828125,1895.4371337890625,0.0,272.0674133300781,0.9382497668266296,1.0,0.0,3.0,1.0,0.0
17657760,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.9068418741226196,0.3363333940505981,0.1113127470016479,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.9068418741226196,0.1707612574100494,0.1172176823019981,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.953608214855194,0.1407305896282196,0.0988218486309051,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.9071561098098756,0.1615397185087204,0.1173303499817848,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.9181482791900636,0.1270100623369217,0.5747413039207458,285.2176818847656,284.95001220703125,300.303466796875,295.6214294433594,298.9644775390625,297.8487854003906,285.2251892089844,1.0,0.2215869724750518,1.0,1.0,0.7130867838859558,1.0,-1.2150212526321411,0.5517834424972534,0.6632378697395325,0.300508439540863,1.0,1.0,0.0,18.02004051208496,74.0,29299.55078125,0.0,139.9999542236328,1.0,282.4566955566406,284.2724914550781,298.78741455078125,302.7940368652344,293.1499938964844,293.1499938964844,282.1499938964844,33414.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154409766197204,1.0,0.0,0.0,3.8502490520477295,3.850274562835693,9.89169961940206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.12646484375,0.0,1747.1663818359375,1895.4371337890625,0.0,303.7169189453125,0.948413074016571,1.0,0.0,3.0,1.0,0.0
17657820,298.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9460723996162416,0.3436012864112854,0.1426372826099395,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9758453369140624,0.1726078689098358,0.1643398255109787,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9032753109931946,0.1399284452199936,0.0982056185603141,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.954274594783783,0.1616367101669311,0.153767928481102,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.8712434768676758,0.125749871134758,0.5674452185630798,285.163330078125,284.95001220703125,300.3248596191406,295.6309509277344,298.9638061523437,297.8005065917969,285.1790771484375,1.0,0.2471352070569992,1.0,1.0,0.7132506966590881,1.0,-1.3588050603866575,0.6256089210510254,0.7331961393356323,0.3256609439849853,1.0,1.0,0.0,21.978912353515625,94.0,33021.6640625,0.0,192.19219970703125,1.0,282.1552124023437,284.1672668457031,298.7813415527344,303.0208740234375,293.1499938964844,293.1499938964844,281.8500061035156,34445.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500183761119842,1.0,0.0,0.0,3.9092400074005127,3.909266233444214,1.0197129540756578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.3681640625,0.0,1828.710205078125,1895.4371337890625,0.0,374.9478149414063,0.962452471256256,1.0,0.0,3.0,1.0,0.0
17657880,298.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9460723996162416,0.3436012864112854,0.1426372826099395,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9758453369140624,0.1726078689098358,0.1643398255109787,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9032753109931946,0.1399284452199936,0.0982056185603141,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.954274594783783,0.1616367101669311,0.153767928481102,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.8712434768676758,0.125749871134758,0.5674452185630798,285.163330078125,284.95001220703125,300.3248596191406,295.6309509277344,298.9638061523437,297.8005065917969,285.1790771484375,1.0,0.2471352070569992,1.0,1.0,0.7132506966590881,1.0,-1.3588050603866575,0.6256089210510254,0.7331961393356323,0.3256609439849853,1.0,1.0,0.0,21.978912353515625,94.0,33021.6640625,0.0,192.19219970703125,1.0,282.1552124023437,284.1672668457031,298.7813415527344,303.0208740234375,293.1499938964844,293.1499938964844,281.8500061035156,34445.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500183761119842,1.0,0.0,0.0,3.9092400074005127,3.909266233444214,1.0197129540756578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.3681640625,0.0,1828.710205078125,1895.4371337890625,0.0,374.9478149414063,0.962452471256256,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9984005093574524,0.3335441052913666,0.2401534467935562,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.859269917011261,0.1705748438835144,0.1624442189931869,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.80720055103302,0.1404366493225097,0.0985769256949424,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8437155485153198,0.1615362912416458,0.1535166054964065,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7770087122917175,0.1251685321331024,0.5663564801216125,285.0928955078125,284.95001220703125,300.3482971191406,295.6424560546875,298.9177551269531,297.6781921386719,285.10107421875,1.0,0.2750440239906311,1.0,1.0,0.7134043574333191,1.0,-1.4654377698898315,0.6799226999282837,0.7855150103569031,0.3464576303958893,1.0,1.0,0.0,32.238712310791016,94.0,35961.66796875,0.0,258.9855041503906,1.0,281.8572692871094,284.033447265625,298.76513671875,303.2005920410156,293.1499938964844,293.1499938964844,281.8500061035156,35040.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760484099388122,1.0,0.0,0.0,3.942813634872437,3.942840576171875,1.0373033774158102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.5634765625,0.0,1876.23291015625,1895.4371337890625,0.0,438.6503601074219,0.9704406261444092,1.0,0.0,3.0,1.0,0.0
17658000,297.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.99900084733963,0.3323729932308197,0.2459380328655243,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8533468842506409,0.1705467253923416,0.1624003052711486,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8016220927238464,0.1405059248208999,0.0986337959766388,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8382552862167358,0.1615859121084213,0.1535669416189193,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.7715073227882385,0.1251222491264343,0.5662975311279297,285.09918212890625,284.95001220703125,300.3500061035156,295.643310546875,298.9128112792969,297.6665954589844,285.1081848144531,1.0,0.2770054936408996,1.0,1.0,0.7134146094322205,1.0,-1.47227942943573,0.6833632588386536,0.7889161705970764,0.3479613065719604,1.0,1.0,0.0,33.08837890625,112.0,36094.41015625,0.0,264.02294921875,1.0,281.8558349609375,284.03857421875,298.7587280273437,303.197998046875,293.1499938964844,293.1499938964844,281.54998779296875,35069.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767585098743438,1.0,0.0,0.0,3.944497346878052,3.94452428817749,1.0381894526290123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.83740234375,0.0,1878.6375732421875,1895.4371337890625,0.0,440.5325622558594,0.9708411693572998,1.0,0.0,3.0,1.0,0.0
17658060,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9318569898605348,0.3133261501789093,0.2860895097255707,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7570929527282715,0.1704239547252655,0.1628129333257675,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7140550017356873,0.1414230614900589,0.0998677760362625,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7451879382133484,0.1622902154922485,0.1549753695726394,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6828628182411194,0.12371077388525,0.5649293065071106,284.96685791015625,284.95001220703125,300.3780517578125,295.6579895019531,298.8306579589844,297.48455810546875,284.9552917480469,1.0,0.306396484375,1.0,1.0,0.7156240940093994,1.0,-1.51632821559906,0.7046579718589783,0.8116702437400818,0.3574048280715942,1.0,1.0,0.0,53.39846420288086,100.0,37833.109375,0.0,337.0425720214844,1.0,281.556396484375,283.842529296875,298.7395324707031,303.3290405273437,293.1499938964844,293.1499938964844,281.25,35448.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968672692775726,1.0,0.0,0.0,3.965513944625856,3.965540885925293,1.0492819910723483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.22509765625,0.0,1908.8575439453125,1895.4371337890625,0.0,497.4060363769531,0.975839614868164,1.0,0.0,3.0,1.0,0.0
17658120,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9318569898605348,0.3133261501789093,0.2860895097255707,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7570929527282715,0.1704239547252655,0.1628129333257675,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7140550017356873,0.1414230614900589,0.0998677760362625,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7451879382133484,0.1622902154922485,0.1549753695726394,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6828628182411194,0.12371077388525,0.5649293065071106,284.96685791015625,284.95001220703125,300.3780517578125,295.6579895019531,298.8306579589844,297.48455810546875,284.9552917480469,1.0,0.306396484375,1.0,1.0,0.7156240940093994,1.0,-1.51632821559906,0.7046579718589783,0.8116702437400818,0.3574048280715942,1.0,1.0,0.0,53.39846420288086,100.0,37833.109375,0.0,337.0425720214844,1.0,281.556396484375,283.842529296875,298.7395324707031,303.3290405273437,293.1499938964844,293.1499938964844,281.25,35448.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968672692775726,1.0,0.0,0.0,3.965513944625856,3.965540885925293,1.0492819910723483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.22509765625,0.0,1908.8575439453125,1895.4371337890625,0.0,497.4060363769531,0.975839614868164,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8689355254173279,0.3071479201316833,0.2784960567951202,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7187583446502686,0.1704715341329574,0.1634133458137512,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.6746866106987,0.1418800801038742,0.1006913408637046,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7077445387840271,0.1626954823732376,0.1560005247592926,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.6420506834983826,0.1216160058975219,0.5587926506996155,284.7816467285156,284.95001220703125,300.4070739746094,295.673828125,298.80181884765625,297.4081115722656,284.7959899902344,1.0,0.3210605978965759,1.0,1.0,0.7177761793136597,1.0,-1.5091118812561035,0.7002236247062683,0.8088882565498352,0.3552467823028564,0.8046590089797974,0.8046590089797974,0.0,68.4275894165039,100.0,37674.78515625,0.0,370.7748107910156,1.0,281.2566223144531,283.7173767089844,298.6883544921875,303.2806701660156,293.1499938964844,293.1499938964844,281.25,46674.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034651756286621,1.0,0.0,0.0,3.638444423675537,3.63847017288208,8.833336551106186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.62939453125,0.0,1599.963134765625,1895.4371337890625,0.0,517.6663818359375,0.9098199605941772,1.0,0.0,3.0,1.0,0.0
17658240,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8680773377418518,0.3070972859859466,0.2784144878387451,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7181694507598877,0.1704811751842498,0.1634269505739212,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6740897297859192,0.1418938934803009,0.100706547498703,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7071170806884766,0.1627102792263031,0.1560210138559341,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6414259672164917,0.1215625181794166,0.5585876107215881,284.7862243652344,284.95001220703125,300.4078674316406,295.6742858886719,298.8014831542969,297.4068908691406,284.8008728027344,1.0,0.3213113248348236,1.0,1.0,0.7178335189819336,1.0,-1.508826732635498,0.7000632882118225,0.8087634444236755,0.3551545739173889,0.8049132823944092,0.8049132823944092,0.0,68.70382690429688,88.0,37655.90234375,0.0,371.3404235839844,1.0,281.2560729980469,283.7232360839844,298.6847839355469,303.2729797363281,293.1499938964844,293.1499938964844,281.54998779296875,46613.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031091570854187,1.0,0.0,0.0,3.6276936531066895,3.627719163894653,8.781212272879202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.9443359375,0.0,1587.4178466796875,1895.4371337890625,0.0,516.5518188476562,0.90769624710083,1.0,0.0,3.0,1.0,0.0
17658300,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.856137752532959,0.3069904744625091,0.2776355445384979,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7094832062721252,0.1708991974592209,0.1637952178716659,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6656901836395264,0.1423387825489044,0.101038172841072,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6981585621833801,0.1631911695003509,0.1564858257770538,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6322042346000671,0.120715357363224,0.5549029111862183,284.9790954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.7986145019531,297.3895874023437,285.0010986328125,1.0,0.3251517117023468,1.0,1.0,0.7189382910728455,1.0,-1.504862666130066,0.6977389454841614,0.8071237206459045,0.3537464141845703,0.9080479741096495,0.9080479741096495,0.0,72.94482421875,88.0,37006.05859375,0.0,380.2063903808594,1.0,281.4993896484375,283.9342346191406,298.5834045410156,303.0041198730469,293.1499938964844,293.1499938964844,281.54998779296875,37664.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486922413110733,1.0,0.0,0.0,3.614062547683716,3.614086389541626,8.715345529708429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.65185546875,0.0,1505.8807373046875,1895.4371337890625,0.0,468.3946838378906,0.9021779298782348,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8513432145118713,0.3078239858150482,0.2781164348125458,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.705755352973938,0.1716264486312866,0.1644473373889923,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6623789668083191,0.1429972350597381,0.1015052497386932,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6945316195487976,0.1639252305030822,0.1571697294712066,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6275107860565186,0.1201604530215263,0.5522451400756836,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,298.8011169433594,297.3802185058594,285.0133972167969,1.0,0.3272448182106018,1.0,1.0,0.7186283469200134,1.0,-1.504411220550537,0.6976070404052734,0.8068041801452637,0.3536515831947326,0.9524090886116028,0.9524090886116028,0.0,75.15898895263672,76.0,37090.61328125,0.0,385.6461791992188,1.0,281.5424194335937,283.931396484375,298.61328125,303.0545959472656,293.1499938964844,293.1499938964844,281.25,33681.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795122742652893,1.0,0.0,0.0,3.712806224822998,3.7128305435180655,9.198094517159916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.7412109375,0.0,1586.530029296875,1895.4371337890625,0.0,447.9099426269531,0.917865514755249,1.0,0.0,3.0,1.0,0.0
17658420,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516544699668884,0.3089648187160492,0.2793014943599701,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7069318294525146,0.1729297637939453,0.1657447069883346,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6633934378623962,0.1439683437347412,0.1022749096155166,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6957345604896545,0.1651646792888641,0.1584299504756927,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252524256706238,0.1191357895731926,0.5476317405700684,284.85211181640625,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.36138916015625,284.8634338378906,1.0,0.3272991478443146,1.0,1.0,0.7180084586143494,1.0,-1.504291296005249,0.6977729201316833,0.8065184354782104,0.35378497838974,0.8116349577903748,0.8116349577903748,0.0,75.52865600585938,64.0,37326.23828125,0.0,386.5308532714844,1.0,281.2571716308594,283.795166015625,298.7316589355469,303.25885009765625,293.1499938964844,293.1499938964844,281.54998779296875,42889.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902008175849914,1.0,0.0,0.0,3.501364231109619,3.5013880729675293,8.180274448932323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.0048828125,0.0,1423.4578857421875,1895.4371337890625,0.0,477.761474609375,0.8773120641708374,1.0,0.0,3.0,1.0,0.0
17658480,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516544699668884,0.3089648187160492,0.2793014943599701,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7069318294525146,0.1729297637939453,0.1657447069883346,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6633934378623962,0.1439683437347412,0.1022749096155166,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6957345604896545,0.1651646792888641,0.1584299504756927,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252524256706238,0.1191357895731926,0.5476317405700684,284.85211181640625,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.36138916015625,284.8634338378906,1.0,0.3272991478443146,1.0,1.0,0.7180084586143494,1.0,-1.504291296005249,0.6977729201316833,0.8065184354782104,0.35378497838974,0.8116349577903748,0.8116349577903748,0.0,75.52865600585938,64.0,37326.23828125,0.0,386.5308532714844,1.0,281.2571716308594,283.795166015625,298.7316589355469,303.25885009765625,293.1499938964844,293.1499938964844,281.54998779296875,42889.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902008175849914,1.0,0.0,0.0,3.501364231109619,3.5013880729675293,8.180274448932323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.0048828125,0.0,1423.4578857421875,1895.4371337890625,0.0,477.761474609375,0.8773120641708374,1.0,0.0,3.0,1.0,0.0
17658540,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8624921441078186,0.3114553093910217,0.28097864985466,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168591022491455,0.1748652160167694,0.1672051697969436,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6727222204208374,0.1453988254070282,0.1030287221074104,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7059123516082764,0.1669428050518036,0.1597637683153152,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6304397583007812,0.1187556907534599,0.5442217588424683,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.35333251953125,285.0472412109375,1.0,0.3233510255813598,1.0,1.0,0.7173886299133301,1.0,-1.506466507911682,0.6990878582000732,0.8073787093162537,0.3544506728649139,0.969075620174408,0.969075620174408,0.0,71.77372741699219,52.0,37039.2890625,0.0,378.0239562988281,1.0,281.5419921875,283.9662475585937,298.6886901855469,303.12261962890625,293.1499938964844,293.1499938964844,281.25,31843.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755372405052185,1.0,0.0,0.0,3.656649589538574,3.656672954559326,8.92195373580762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.9404296875,0.0,1509.424072265625,1895.4371337890625,0.0,437.3005065917969,0.9038723707199096,1.0,0.0,3.0,1.0,0.0
17658600,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8624921441078186,0.3114553093910217,0.28097864985466,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168591022491455,0.1748652160167694,0.1672051697969436,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6727222204208374,0.1453988254070282,0.1030287221074104,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7059123516082764,0.1669428050518036,0.1597637683153152,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6304397583007812,0.1187556907534599,0.5442217588424683,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.35333251953125,285.0472412109375,1.0,0.3233510255813598,1.0,1.0,0.7173886299133301,1.0,-1.506466507911682,0.6990878582000732,0.8073787093162537,0.3544506728649139,0.969075620174408,0.969075620174408,0.0,71.77372741699219,52.0,37039.2890625,0.0,378.0239562988281,1.0,281.5419921875,283.9662475585937,298.6886901855469,303.12261962890625,293.1499938964844,293.1499938964844,281.25,31843.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755372405052185,1.0,0.0,0.0,3.656649589538574,3.656672954559326,8.92195373580762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.9404296875,0.0,1509.424072265625,1895.4371337890625,0.0,437.3005065917969,0.9038723707199096,1.0,0.0,3.0,1.0,0.0
17658660,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881898045539856,0.3130513429641723,0.2825115025043487,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326681613922119,0.1766660213470459,0.1687687039375305,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6891574859619141,0.1466123610734939,0.1037841364741325,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7222870588302612,0.1685602068901062,0.1611562371253967,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418340802192688,0.1184757128357887,0.5420023202896118,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.83123779296875,297.34307861328125,284.8700256347656,1.0,0.3167465329170227,1.0,1.0,0.7164592146873474,1.0,-1.510100245475769,0.7012117505073547,0.8088884949684143,0.3556458353996277,0.8273550271987915,0.8273550271987915,0.0,65.41720581054688,40.0,37512.15234375,0.0,363.53851318359375,1.0,281.2577819824219,283.79351806640625,298.7928466796875,303.33514404296875,293.1499938964844,293.1499938964844,281.54998779296875,40896.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902127981185913,1.0,0.0,0.0,3.5261287689208984,3.5261526107788086,8.296399869323068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.20166015625,0.0,1435.064453125,1895.4371337890625,0.0,477.7960510253906,0.8806548714637756,1.0,0.0,3.0,1.0,0.0
17658720,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881898045539856,0.3130513429641723,0.2825115025043487,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326681613922119,0.1766660213470459,0.1687687039375305,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6891574859619141,0.1466123610734939,0.1037841364741325,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7222870588302612,0.1685602068901062,0.1611562371253967,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418340802192688,0.1184757128357887,0.5420023202896118,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.83123779296875,297.34307861328125,284.8700256347656,1.0,0.3167465329170227,1.0,1.0,0.7164592146873474,1.0,-1.510100245475769,0.7012117505073547,0.8088884949684143,0.3556458353996277,0.8273550271987915,0.8273550271987915,0.0,65.41720581054688,40.0,37512.15234375,0.0,363.53851318359375,1.0,281.2577819824219,283.79351806640625,298.7928466796875,303.33514404296875,293.1499938964844,293.1499938964844,281.54998779296875,40896.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902127981185913,1.0,0.0,0.0,3.5261287689208984,3.5261526107788086,8.296399869323068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.20166015625,0.0,1435.064453125,1895.4371337890625,0.0,477.7960510253906,0.8806548714637756,1.0,0.0,3.0,1.0,0.0
