time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116929173469543,0.3156593441963196,0.2841643393039703,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559815049171448,0.1789164096117019,0.1703852415084839,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130652666091919,0.1482288092374801,0.1045451238751411,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7446929812431335,0.1705862283706665,0.1625731736421585,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605517268180847,0.1185887828469276,0.5402265191078186,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397216796875,285.05255126953125,1.0,0.3082164824008941,1.0,1.0,0.7155298590660095,1.0,-1.5145044326782229,0.7037351131439209,0.8107693195343018,0.3570046722888946,0.9838371276855468,0.9838371276855468,0.0,57.32288360595703,28.0,37259.6953125,0.0,344.88134765625,1.0,281.542236328125,283.96484375,298.73797607421875,303.1873474121094,293.1499938964844,293.1499938964844,281.25,31562.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765478670597076,1.0,0.0,0.0,3.6808278560638414,3.680851459503174,9.04033072401944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.76953125,0.0,1534.255126953125,1895.4371337890625,0.0,439.9733581542969,0.9091383814811708,1.0,0.0,3.0,1.0,0.0
17658840,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116929173469543,0.3156593441963196,0.2841643393039703,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559815049171448,0.1789164096117019,0.1703852415084839,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130652666091919,0.1482288092374801,0.1045451238751411,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7446929812431335,0.1705862283706665,0.1625731736421585,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605517268180847,0.1185887828469276,0.5402265191078186,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397216796875,285.05255126953125,1.0,0.3082164824008941,1.0,1.0,0.7155298590660095,1.0,-1.5145044326782229,0.7037351131439209,0.8107693195343018,0.3570046722888946,0.9838371276855468,0.9838371276855468,0.0,57.32288360595703,28.0,37259.6953125,0.0,344.88134765625,1.0,281.542236328125,283.96484375,298.73797607421875,303.1873474121094,293.1499938964844,293.1499938964844,281.25,31562.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765478670597076,1.0,0.0,0.0,3.6808278560638414,3.680851459503174,9.04033072401944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.76953125,0.0,1534.255126953125,1895.4371337890625,0.0,439.9733581542969,0.9091383814811708,1.0,0.0,3.0,1.0,0.0
17658900,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339212775230408,0.3166950345039367,0.2851609885692596,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723106741905212,0.180016428232193,0.1713211387395858,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.727521538734436,0.1490034162998199,0.1050100401043891,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7602118253707886,0.1715715080499649,0.1633985340595245,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.674149751663208,0.118687592446804,0.5399842858314514,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.33770751953125,284.878662109375,1.0,0.3034619688987732,1.0,1.0,0.7150651216506958,1.0,-1.5180836915969849,0.7056738138198853,0.8124099373817444,0.3580527007579803,0.8977090716362,0.8977090716362,0.0,52.763328552246094,28.0,38095.30859375,0.0,334.8514099121094,1.0,281.2962341308594,283.7684936523437,298.8441772460937,303.4429016113281,293.1499938964844,293.1499938964844,281.25,34618.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487351655960083,1.0,0.0,0.0,3.70868730545044,3.708711624145508,9.177697393170092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.14501953125,0.0,1588.9405517578125,1895.4371337890625,0.0,469.6102600097656,0.9155004620552064,1.0,0.0,3.0,1.0,0.0
17658960,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9582022428512572,0.3173190653324127,0.2856708168983459,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913416028022766,0.1809413731098175,0.1720729768276214,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7435173392295837,0.1496062725782394,0.1053400784730911,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.778513491153717,0.1723856329917907,0.1640450656414032,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900519132614136,0.1186684593558311,0.5392317175865173,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626708984375,297.3329467773437,284.8656311035156,1.0,0.298371821641922,1.0,1.0,0.714675784111023,1.0,-1.5198688507080078,0.7066954374313354,0.8131734728813171,0.3586435317993164,0.8389180302619934,0.8389180302619934,0.0,48.15934371948242,25.0,37841.2109375,0.0,323.80352783203125,1.0,281.2572326660156,283.7786560058594,298.8409118652344,303.4029541015625,293.1499938964844,293.1499938964844,281.54998779296875,40266.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913937151432037,1.0,0.0,0.0,3.577082633972168,3.577106714248657,8.537903113392531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.8681640625,0.0,1484.8359375,1895.4371337890625,0.0,481.2172546386719,0.8913857340812683,1.0,0.0,3.0,1.0,0.0
17659020,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983986020088196,0.3199471235275268,0.2873351871967315,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293282389640808,0.1833427846431732,0.1738685667514801,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787549495697021,0.1513442695140838,0.1062092706561088,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8168193101882935,0.1745312362909317,0.1656098067760467,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219310402870178,0.1190292313694953,0.5388023853302002,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812561035156,297.33184814453125,285.05615234375,1.0,0.290753573179245,1.0,1.0,0.7138971090316772,1.0,-1.5261263847351074,0.7100822925567627,0.8160440921783447,0.3604535460472107,0.9988887906074524,0.9988887906074524,0.0,40.73672103881836,25.0,37599.98046875,0.0,307.5697937011719,1.0,281.5426025390625,283.9589233398437,298.7865905761719,303.2559814453125,293.1499938964844,293.1499938964844,281.25,31647.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779018461704254,1.0,0.0,0.0,3.7236502170562735,3.723674058914185,9.251901929019368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.75244140625,0.0,1583.4378662109375,1895.4371337890625,0.0,443.5804138183594,0.9188770651817322,1.0,0.0,3.0,1.0,0.0
17659080,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983986020088196,0.3199471235275268,0.2873351871967315,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293282389640808,0.1833427846431732,0.1738685667514801,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787549495697021,0.1513442695140838,0.1062092706561088,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8168193101882935,0.1745312362909317,0.1656098067760467,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219310402870178,0.1190292313694953,0.5388023853302002,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812561035156,297.33184814453125,285.05615234375,1.0,0.290753573179245,1.0,1.0,0.7138971090316772,1.0,-1.5261263847351074,0.7100822925567627,0.8160440921783447,0.3604535460472107,0.9988887906074524,0.9988887906074524,0.0,40.73672103881836,25.0,37599.98046875,0.0,307.5697937011719,1.0,281.5426025390625,283.9589233398437,298.7865905761719,303.2559814453125,293.1499938964844,293.1499938964844,281.25,31647.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779018461704254,1.0,0.0,0.0,3.7236502170562735,3.723674058914185,9.251901929019368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.75244140625,0.0,1583.4378662109375,1895.4371337890625,0.0,443.5804138183594,0.9188770651817322,1.0,0.0,3.0,1.0,0.0
17659140,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244756460189819,0.2696407735347748,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509929776191711,0.1853876858949661,0.175853282213211,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8003206849098206,0.1527255326509475,0.1072101518511772,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.837691068649292,0.1763259470462799,0.1673536449670791,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381697297096252,0.1192388758063316,0.5396361351013184,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3343200683594,284.8454895019531,1.0,0.2848627269268036,1.0,1.0,0.7131184339523315,1.0,-1.5118746757507324,0.7032389044761658,0.8086357712745667,0.3573555946350097,0.8355257511138916,0.8355257511138916,0.0,37.23616409301758,25.0,37782.5234375,0.0,291.9112854003906,1.0,281.2572326660156,283.7542419433594,298.8844299316406,303.4534912109375,293.1499938964844,293.1499938964844,281.54998779296875,40970.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920448958873749,1.0,0.0,0.0,3.6071810722351074,3.607205390930176,8.682187626618543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.77978515625,0.0,1522.8050537109375,1895.4371337890625,0.0,483.1144714355469,0.8981239199638367,1.0,0.0,3.0,1.0,0.0
17659200,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244756460189819,0.2696407735347748,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509929776191711,0.1853876858949661,0.175853282213211,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8003206849098206,0.1527255326509475,0.1072101518511772,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.837691068649292,0.1763259470462799,0.1673536449670791,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381697297096252,0.1192388758063316,0.5396361351013184,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3343200683594,284.8454895019531,1.0,0.2848627269268036,1.0,1.0,0.7131184339523315,1.0,-1.5118746757507324,0.7032389044761658,0.8086357712745667,0.3573555946350097,0.8355257511138916,0.8355257511138916,0.0,37.23616409301758,25.0,37782.5234375,0.0,291.9112854003906,1.0,281.2572326660156,283.7542419433594,298.8844299316406,303.4534912109375,293.1499938964844,293.1499938964844,281.54998779296875,40970.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920448958873749,1.0,0.0,0.0,3.6071810722351074,3.607205390930176,8.682187626618543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.77978515625,0.0,1522.8050537109375,1895.4371337890625,0.0,483.1144714355469,0.8981239199638367,1.0,0.0,3.0,1.0,0.0
17659260,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329594433307647,0.253689557313919,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710685968399048,0.1877385228872299,0.1778099536895752,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186889886856079,0.1544021070003509,0.108190156519413,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8565987348556519,0.1783972829580307,0.1690574437379837,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527494430541992,0.1197696924209594,0.5408258438110352,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.9295349121094,297.35357666015625,285.0262756347656,1.0,0.2801907062530517,1.0,1.0,0.7121714949607849,1.0,-1.4997209310531616,0.6974977850914001,0.8022232055664062,0.3548348844051361,0.9732489585876464,0.9732489585876464,0.0,34.60832214355469,28.0,37104.06640625,0.0,279.741455078125,1.0,281.5426025390625,283.9338073730469,298.8224792480469,303.2705383300781,293.1499938964844,293.1499938964844,281.25,32519.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475555807352066,1.0,0.0,0.0,3.713624000549317,3.7136480808258057,9.202146316056314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.74169921875,0.0,1578.619384765625,1895.4371337890625,0.0,437.3495178222656,0.9171833992004396,1.0,0.0,3.0,1.0,0.0
17659320,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329594433307647,0.253689557313919,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710685968399048,0.1877385228872299,0.1778099536895752,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186889886856079,0.1544021070003509,0.108190156519413,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8565987348556519,0.1783972829580307,0.1690574437379837,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527494430541992,0.1197696924209594,0.5408258438110352,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.9295349121094,297.35357666015625,285.0262756347656,1.0,0.2801907062530517,1.0,1.0,0.7121714949607849,1.0,-1.4997209310531616,0.6974977850914001,0.8022232055664062,0.3548348844051361,0.9732489585876464,0.9732489585876464,0.0,34.60832214355469,28.0,37104.06640625,0.0,279.741455078125,1.0,281.5426025390625,283.9338073730469,298.8224792480469,303.2705383300781,293.1499938964844,293.1499938964844,281.25,32519.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475555807352066,1.0,0.0,0.0,3.713624000549317,3.7136480808258057,9.202146316056314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.74169921875,0.0,1578.619384765625,1895.4371337890625,0.0,437.3495178222656,0.9171833992004396,1.0,0.0,3.0,1.0,0.0
17659380,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998696267604828,0.3415865302085876,0.2424208521842956,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867896795272827,0.1898042857646942,0.1798517256975174,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8317498564720154,0.1557997316122055,0.109229177236557,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8714287877082825,0.180187240242958,0.1708351075649261,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641217708587646,0.1203109547495842,0.5432823896408081,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3729248046875,284.8548583984375,1.0,0.2777955830097198,1.0,1.0,0.7112246155738831,1.0,-1.4949716329574585,0.6954440474510193,0.7995275259017944,0.3541190326213836,0.8191528916358948,0.8191528916358948,0.0,33.01606750488281,31.0,37345.4453125,0.0,273.597900390625,1.0,281.2575378417969,283.77459716796875,298.9242858886719,303.4581604003906,293.1499938964844,293.1499938964844,281.54998779296875,42260.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871641099452972,1.0,0.0,0.0,3.5339810848236084,3.5340051651000977,8.333390724146739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5478515625,0.0,1453.235595703125,1895.4371337890625,0.0,469.0788269042969,0.8834547996520996,1.0,0.0,3.0,1.0,0.0
17659440,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998696267604828,0.3415865302085876,0.2424208521842956,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867896795272827,0.1898042857646942,0.1798517256975174,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8317498564720154,0.1557997316122055,0.109229177236557,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8714287877082825,0.180187240242958,0.1708351075649261,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641217708587646,0.1203109547495842,0.5432823896408081,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3729248046875,284.8548583984375,1.0,0.2777955830097198,1.0,1.0,0.7112246155738831,1.0,-1.4949716329574585,0.6954440474510193,0.7995275259017944,0.3541190326213836,0.8191528916358948,0.8191528916358948,0.0,33.01606750488281,31.0,37345.4453125,0.0,273.597900390625,1.0,281.2575378417969,283.77459716796875,298.9242858886719,303.4581604003906,293.1499938964844,293.1499938964844,281.54998779296875,42260.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871641099452972,1.0,0.0,0.0,3.5339810848236084,3.5340051651000977,8.333390724146739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5478515625,0.0,1453.235595703125,1895.4371337890625,0.0,469.0788269042969,0.8834547996520996,1.0,0.0,3.0,1.0,0.0
17659500,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998220145702362,0.3458776772022247,0.2388820648193359,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922703266143799,0.1909528374671936,0.1808020919561386,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.83617103099823,0.1566111743450164,0.1096992939710617,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8765857815742493,0.1811859458684921,0.171651691198349,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7679081559181213,0.1206723675131797,0.544435977935791,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3824157714844,285.035400390625,1.0,0.2772862315177917,1.0,1.0,0.7107511758804321,1.0,-1.4947916269302368,0.6955170631408691,0.7992745041847229,0.3542721271514892,0.9212993383407592,0.9212993383407592,0.0,32.572200775146484,31.0,36862.97265625,0.0,272.3905639648437,1.0,281.49786376953125,283.96295166015625,298.8481750488281,303.24591064453125,293.1499938964844,293.1499938964844,281.54998779296875,35291.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475898802280426,1.0,0.0,0.0,3.5562949180603027,3.5563178062438965,8.438957479484088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.66552734375,0.0,1426.22900390625,1895.4371337890625,0.0,438.2548828125,0.8869651556015015,1.0,0.0,3.0,1.0,0.0
17659560,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9977431297302246,0.3502678871154785,0.2358322292566299,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976097106933594,0.1922862976789474,0.1819835752248764,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8405472636222839,0.1575986742973327,0.1103336215019226,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8816239833831787,0.182358831167221,0.1726855933666229,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716447114944458,0.1211843937635421,0.5463968515396118,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.3932800292969,285.0458068847656,1.0,0.2772129476070404,1.0,1.0,0.7101792693138123,1.0,-1.4969029426574707,0.6967744827270508,0.8001284599304199,0.3549841344356537,0.9756248593330384,0.9756248593330384,0.0,32.2396240234375,34.0,37097.35546875,0.0,272.4654235839844,1.0,281.5419311523437,283.95440673828125,298.8810729980469,303.3177795410156,293.1499938964844,293.1499938964844,281.25,31935.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720567464828491,1.0,0.0,0.0,3.679046630859375,3.679070234298706,9.031583090290952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.654296875,0.0,1535.069091796875,1895.4371337890625,0.0,428.2208862304688,0.9090603590011596,1.0,0.0,3.0,1.0,0.0
17659620,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973369836807252,0.3573284149169922,0.2335041761398315,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038676023483276,0.1944426745176315,0.1841731518507003,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454986810684204,0.1590771675109863,0.1114751771092414,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8874161243438721,0.184211328625679,0.1745837479829788,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755442261695862,0.1218937337398529,0.5500583052635193,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781738042831421,1.0,1.0,0.7090353965759277,1.0,-1.5047799348831177,0.701127827167511,0.8036521077156067,0.3572762906551361,0.8376181125640869,0.8376181125640869,0.0,32.099609375,37.0,37747.80078125,0.0,275.56121826171875,1.0,281.257568359375,283.7817687988281,298.9921875,303.5443115234375,293.1499938964844,293.1499938964844,281.54998779296875,40438.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868617057800293,1.0,0.0,0.0,3.5645430088043213,3.5645668506622314,8.478148174617672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.34130859375,0.0,1472.5877685546875,1895.4371337890625,0.0,468.2229919433594,0.8888312578201294,1.0,0.0,3.0,1.0,0.0
17659680,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973369836807252,0.3573284149169922,0.2335041761398315,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038676023483276,0.1944426745176315,0.1841731518507003,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454986810684204,0.1590771675109863,0.1114751771092414,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8874161243438721,0.184211328625679,0.1745837479829788,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755442261695862,0.1218937337398529,0.5500583052635193,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781738042831421,1.0,1.0,0.7090353965759277,1.0,-1.5047799348831177,0.701127827167511,0.8036521077156067,0.3572762906551361,0.8376181125640869,0.8376181125640869,0.0,32.099609375,37.0,37747.80078125,0.0,275.56121826171875,1.0,281.257568359375,283.7817687988281,298.9921875,303.5443115234375,293.1499938964844,293.1499938964844,281.54998779296875,40438.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868617057800293,1.0,0.0,0.0,3.5645430088043213,3.5645668506622314,8.478148174617672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.34130859375,0.0,1472.5877685546875,1895.4371337890625,0.0,468.2229919433594,0.8888312578201294,1.0,0.0,3.0,1.0,0.0
17659740,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976248145103456,0.3637358248233795,0.2351313531398773,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058333039283752,0.1969559788703918,0.1863800287246704,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8467230796813965,0.1608951687812805,0.1126273497939109,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8889611959457397,0.1863874644041061,0.1764842867851257,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756538987159729,0.1227498352527618,0.5534607768058777,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692443847656,1.0,0.2803786695003509,1.0,1.0,0.707891583442688,1.0,-1.5171289443969729,0.7077338695526123,0.8093950748443604,0.3606164455413818,1.0,1.0,0.0,32.50187301635742,40.0,37701.828125,0.0,282.0766296386719,1.0,281.54254150390625,283.96466064453125,298.9465026855469,303.4178771972656,293.1499938964844,293.1499938964844,281.25,31417.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744875431060791,1.0,0.0,0.0,3.723783254623413,3.7238070964813232,9.252563586414908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.16748046875,0.0,1581.8348388671875,1895.4371337890625,0.0,434.5417785644531,0.918825387954712,1.0,0.0,3.0,1.0,0.0
17659800,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976248145103456,0.3637358248233795,0.2351313531398773,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058333039283752,0.1969559788703918,0.1863800287246704,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8467230796813965,0.1608951687812805,0.1126273497939109,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8889611959457397,0.1863874644041061,0.1764842867851257,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756538987159729,0.1227498352527618,0.5534607768058777,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692443847656,1.0,0.2803786695003509,1.0,1.0,0.707891583442688,1.0,-1.5171289443969729,0.7077338695526123,0.8093950748443604,0.3606164455413818,1.0,1.0,0.0,32.50187301635742,40.0,37701.828125,0.0,282.0766296386719,1.0,281.54254150390625,283.96466064453125,298.9465026855469,303.4178771972656,293.1499938964844,293.1499938964844,281.25,31417.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744875431060791,1.0,0.0,0.0,3.723783254623413,3.7238070964813232,9.252563586414908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.16748046875,0.0,1581.8348388671875,1895.4371337890625,0.0,434.5417785644531,0.918825387954712,1.0,0.0,3.0,1.0,0.0
17659860,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983763694763184,0.3683100044727325,0.2399761825799942,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041374921798706,0.1991099864244461,0.1886199712753296,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448562622070312,0.1623590141534805,0.1137972250580787,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8870114088058472,0.1882128119468689,0.1784083247184753,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727230191230774,0.1233243271708488,0.5568272471427917,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836403846740722,1.0,1.0,0.7072264552116394,1.0,-1.5333890914916992,0.7161158323287964,0.8172732591629028,0.3647889792919159,0.8729068040847778,0.8729068040847778,0.0,33.37169647216797,43.0,38661.84375,0.0,291.6888427734375,1.0,281.2564697265625,283.7646179199219,299.05584716796875,303.6618957519531,293.1499938964844,293.1499938964844,281.54998779296875,38520.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912518858909607,1.0,0.0,0.0,3.676957130432129,3.676981925964356,9.021326832225895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.037109375,0.0,1582.368408203125,1895.4371337890625,0.0,480.8050537109375,0.9123956561088562,1.0,0.0,3.0,1.0,0.0
17659920,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983763694763184,0.3683100044727325,0.2399761825799942,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041374921798706,0.1991099864244461,0.1886199712753296,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448562622070312,0.1623590141534805,0.1137972250580787,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8870114088058472,0.1882128119468689,0.1784083247184753,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727230191230774,0.1233243271708488,0.5568272471427917,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836403846740722,1.0,1.0,0.7072264552116394,1.0,-1.5333890914916992,0.7161158323287964,0.8172732591629028,0.3647889792919159,0.8729068040847778,0.8729068040847778,0.0,33.37169647216797,43.0,38661.84375,0.0,291.6888427734375,1.0,281.2564697265625,283.7646179199219,299.05584716796875,303.6618957519531,293.1499938964844,293.1499938964844,281.54998779296875,38520.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912518858909607,1.0,0.0,0.0,3.676957130432129,3.676981925964356,9.021326832225895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.037109375,0.0,1582.368408203125,1895.4371337890625,0.0,480.8050537109375,0.9123956561088562,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721539974212646,0.2476443946361541,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8990926742553711,0.2015664726495742,0.1908039003610611,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8400804400444031,0.164107471704483,0.11492420732975,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.881751298904419,0.1903082877397537,0.1802640259265899,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667328119277954,0.1239445507526397,0.5593863129615784,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051513671875,285.089599609375,1.0,0.2877015173435211,1.0,1.0,0.706561267375946,1.0,-1.5518676042556765,0.725590705871582,0.8262768387794495,0.3695734441280365,1.0,1.0,0.0,34.68722915649414,46.0,38582.3515625,0.0,303.70281982421875,1.0,281.54315185546875,283.9662170410156,299.00506591796875,303.5317687988281,293.1499938964844,293.1499938964844,281.25,32593.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800890386104584,1.0,0.0,0.0,3.8047122955322266,3.804737329483032,9.65910658123903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.8984375,0.0,1685.63330078125,1895.4371337890625,0.0,449.4709777832031,0.9373957514762878,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721539974212646,0.2476443946361541,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8990926742553711,0.2015664726495742,0.1908039003610611,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8400804400444031,0.164107471704483,0.11492420732975,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.881751298904419,0.1903082877397537,0.1802640259265899,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667328119277954,0.1239445507526397,0.5593863129615784,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051513671875,285.089599609375,1.0,0.2877015173435211,1.0,1.0,0.706561267375946,1.0,-1.5518676042556765,0.725590705871582,0.8262768387794495,0.3695734441280365,1.0,1.0,0.0,34.68722915649414,46.0,38582.3515625,0.0,303.70281982421875,1.0,281.54315185546875,283.9662170410156,299.00506591796875,303.5317687988281,293.1499938964844,293.1499938964844,281.25,32593.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800890386104584,1.0,0.0,0.0,3.8047122955322266,3.804737329483032,9.65910658123903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.8984375,0.0,1685.63330078125,1895.4371337890625,0.0,449.4709777832031,0.9373957514762878,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.3735944330692291,0.2518219351768493,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8963398337364197,0.2027511596679687,0.1920359134674072,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8375409245491028,0.1649355888366699,0.1155842617154121,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8789020776748657,0.1913123279809951,0.1813217848539352,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635535597801208,0.1242129504680633,0.560997486114502,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.08935546875,297.40087890625,284.931396484375,1.0,0.2900024950504303,1.0,1.0,0.7062286734580994,1.0,-1.562358260154724,0.7309426069259644,0.8314156532287598,0.3723290860652923,0.970146119594574,0.970146119594574,0.0,35.447509765625,46.0,39672.14453125,0.0,310.6761474609375,1.0,281.2935485839844,283.7795715332031,299.1100158691406,303.7989807128906,293.1499938964844,293.1499938964844,281.25,33731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917344450950622,1.0,0.0,0.0,3.843092679977417,3.843118190765381,9.854962854660698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.16943359375,0.0,1740.9227294921875,1895.4371337890625,0.0,482.208984375,0.946530818939209,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743380010128021,0.2569863796234131,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920672535896301,0.2037002891302108,0.193052589893341,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8336695432662964,0.1655370742082595,0.1160906702280044,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8745906352996826,0.1920889616012573,0.1821732372045517,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7591196298599243,0.1242914497852325,0.5618643164634705,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.3924255371094,284.8965759277344,1.0,0.2924250066280365,1.0,1.0,0.7060786485671997,1.0,-1.5724499225616455,0.7360242605209351,0.8364257216453552,0.3749519884586334,0.9162443280220032,0.9162443280220032,0.0,36.37031555175781,49.0,39764.44140625,0.0,317.9774780273437,1.0,281.2560729980469,283.7545166015625,299.1108703613281,303.7829895019531,293.1499938964844,293.1499938964844,280.95001220703125,37056.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971417784690857,1.0,0.0,0.0,3.800227165222168,3.800252676010132,9.636345339458785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.51416015625,0.0,1715.0465087890625,1895.4371337890625,0.0,498.2325439453125,0.9390372037887572,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745738267898559,0.2689884901046753,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811460733413696,0.2054180055856704,0.1947818249464035,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238606452941895,0.166568636894226,0.1168887391686439,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8637380003929138,0.1934555917978286,0.1835746467113495,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482499480247498,0.1241811588406562,0.5620551109313965,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975288033485412,1.0,1.0,0.7057785391807556,1.0,-1.5918048620224,0.7457616925239563,0.8460432291030884,0.3800266683101654,0.8005151152610779,0.8005151152610779,0.0,38.57206344604492,52.0,40211.5078125,0.0,333.3929748535156,1.0,280.95758056640625,283.7348937988281,299.1036682128906,303.8191223144531,293.1499938964844,293.1499938964844,281.25,44973.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060107707977295,1.0,0.0,0.0,3.445312261581421,3.445336103439331,7.920461939647794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.38671875,0.0,1380.5179443359375,1895.4371337890625,0.0,525.7079467773438,0.8684405088424683,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745738267898559,0.2689884901046753,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811460733413696,0.2054180055856704,0.1947818249464035,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238606452941895,0.166568636894226,0.1168887391686439,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8637380003929138,0.1934555917978286,0.1835746467113495,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482499480247498,0.1241811588406562,0.5620551109313965,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975288033485412,1.0,1.0,0.7057785391807556,1.0,-1.5918048620224,0.7457616925239563,0.8460432291030884,0.3800266683101654,0.8005151152610779,0.8005151152610779,0.0,38.57206344604492,52.0,40211.5078125,0.0,333.3929748535156,1.0,280.95758056640625,283.7348937988281,299.1036682128906,303.8191223144531,293.1499938964844,293.1499938964844,281.25,44973.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060107707977295,1.0,0.0,0.0,3.445312261581421,3.445336103439331,7.920461939647794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.38671875,0.0,1380.5179443359375,1895.4371337890625,0.0,525.7079467773438,0.8684405088424683,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751975893974304,0.2807120978832245,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717719316482544,0.207851842045784,0.196953997015953,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8153027296066284,0.1682762056589126,0.1179968193173408,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8544525504112244,0.1954866647720337,0.1853795200586319,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386296987533569,0.124422863125801,0.562920093536377,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3558044433594,285.0503845214844,1.0,0.3029479086399078,1.0,1.0,0.7054784893989563,1.0,-1.6130216121673584,0.7564308047294617,0.8565908670425415,0.3856032192707062,0.9660439491271972,0.9660439491271972,0.0,40.88216781616211,55.0,40426.22265625,0.0,350.408447265625,1.0,281.2415771484375,283.899169921875,299.0649719238281,303.6962890625,293.1499938964844,293.1499938964844,280.95001220703125,31753.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907944500446319,1.0,0.0,0.0,3.638986587524414,3.639009714126587,8.83596896983363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.67822265625,0.0,1489.2742919921875,1895.4371337890625,0.0,479.4779968261719,0.8998637199401855,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751975893974304,0.2807120978832245,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717719316482544,0.207851842045784,0.196953997015953,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8153027296066284,0.1682762056589126,0.1179968193173408,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8544525504112244,0.1954866647720337,0.1853795200586319,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386296987533569,0.124422863125801,0.562920093536377,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3558044433594,285.0503845214844,1.0,0.3029479086399078,1.0,1.0,0.7054784893989563,1.0,-1.6130216121673584,0.7564308047294617,0.8565908670425415,0.3856032192707062,0.9660439491271972,0.9660439491271972,0.0,40.88216781616211,55.0,40426.22265625,0.0,350.408447265625,1.0,281.2415771484375,283.899169921875,299.0649719238281,303.6962890625,293.1499938964844,293.1499938964844,280.95001220703125,31753.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907944500446319,1.0,0.0,0.0,3.638986587524414,3.639009714126587,8.83596896983363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.67822265625,0.0,1489.2742919921875,1895.4371337890625,0.0,479.4779968261719,0.8998637199401855,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3742100596427917,0.293053925037384,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624749779701233,0.2098663747310638,0.1991175264120102,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8063169717788696,0.1695713400840759,0.1190896332263946,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8453120589256287,0.1971160918474197,0.1871728003025055,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292309403419495,0.1244019642472267,0.5638125538825989,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3356018066406,284.8954467773437,1.0,0.3086251616477966,1.0,1.0,0.7053706645965576,1.0,-1.6349735260009766,0.7673872709274292,0.8675863146781921,0.3913579285144806,0.8482529520988464,0.8482529520988464,0.0,43.40312194824219,58.0,41378.38671875,0.0,368.8136596679688,1.0,280.9578552246094,283.73638916015625,299.177490234375,303.9460144042969,293.1499938964844,293.1499938964844,281.25,39267.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065869688987732,1.0,0.0,0.0,3.5520613193511963,3.552084922790528,8.418877541771508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.5732421875,0.0,1450.70556640625,1895.4371337890625,0.0,527.5458374023438,0.8855773210525513,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3742100596427917,0.293053925037384,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624749779701233,0.2098663747310638,0.1991175264120102,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8063169717788696,0.1695713400840759,0.1190896332263946,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8453120589256287,0.1971160918474197,0.1871728003025055,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292309403419495,0.1244019642472267,0.5638125538825989,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3356018066406,284.8954467773437,1.0,0.3086251616477966,1.0,1.0,0.7053706645965576,1.0,-1.6349735260009766,0.7673872709274292,0.8675863146781921,0.3913579285144806,0.8482529520988464,0.8482529520988464,0.0,43.40312194824219,58.0,41378.38671875,0.0,368.8136596679688,1.0,280.9578552246094,283.73638916015625,299.177490234375,303.9460144042969,293.1499938964844,293.1499938964844,281.25,39267.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065869688987732,1.0,0.0,0.0,3.5520613193511963,3.552084922790528,8.418877541771508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.5732421875,0.0,1450.70556640625,1895.4371337890625,0.0,527.5458374023438,0.8855773210525513,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731381893157959,0.3058221340179443,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535011410713196,0.2122315019369125,0.2012709975242614,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970888614654541,0.1711919158697128,0.1201700717210769,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8364895582199097,0.1990609019994735,0.1889422535896301,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198200225830078,0.124517023563385,0.5642967224121094,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3201599121094,285.0784912109375,1.0,0.3144257962703705,1.0,1.0,0.7052628397941589,1.0,-1.656890034675598,0.7783336043357849,0.8785563707351685,0.3971088826656341,1.0,1.0,0.0,46.09754943847656,46.0,41486.1171875,0.0,388.1467895507813,1.0,281.2425842285156,283.9030456542969,299.1360778808594,303.8373718261719,293.1499938964844,293.1499938964844,280.95001220703125,31352.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969766139984131,1.0,0.0,0.0,3.729572057723999,3.729595899581909,9.28135307276534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.2119140625,0.0,1587.9801025390625,1895.4371337890625,0.0,497.735107421875,0.9198179244995116,1.0,0.0,3.0,1.0,0.0
