time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731381893157959,0.3058221340179443,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535011410713196,0.2122315019369125,0.2012709975242614,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970888614654541,0.1711919158697128,0.1201700717210769,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8364895582199097,0.1990609019994735,0.1889422535896301,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198200225830078,0.124517023563385,0.5642967224121094,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3201599121094,285.0784912109375,1.0,0.3144257962703705,1.0,1.0,0.7052628397941589,1.0,-1.656890034675598,0.7783336043357849,0.8785563707351685,0.3971088826656341,1.0,1.0,0.0,46.09754943847656,46.0,41486.1171875,0.0,388.1467895507813,1.0,281.2425842285156,283.9030456542969,299.1360778808594,303.8373718261719,293.1499938964844,293.1499938964844,280.95001220703125,31352.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969766139984131,1.0,0.0,0.0,3.729572057723999,3.729595899581909,9.28135307276534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.2119140625,0.0,1587.9801025390625,1895.4371337890625,0.0,497.735107421875,0.9198179244995116,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724560439586639,0.3068714737892151,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8541165590286255,0.213307499885559,0.2024100571870803,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974678874015808,0.1718964874744415,0.1207495555281639,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8368908166885376,0.1999306231737136,0.1898811608552932,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191893458366394,0.1245176494121551,0.5646666884422302,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3130187988281,284.9057006835937,1.0,0.3150032460689544,1.0,1.0,0.705208957195282,1.0,-1.6617958545684814,0.78077232837677,0.8810234665870667,0.3984972834587097,0.936172366142273,0.936172366142273,0.0,46.38791275024414,46.0,42465.12890625,0.0,391.6515808105469,1.0,280.9957275390625,283.7055053710937,299.2359924316406,304.1028137207031,293.1499938964844,293.1499938964844,280.95001220703125,33652.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087589621543884,1.0,0.0,0.0,3.772083520889282,3.772108316421509,9.4941452744024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.20947265625,0.0,1655.13232421875,1895.4371337890625,0.0,534.533447265625,0.9296218156814576,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720885813236236,0.304760217666626,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572295904159546,0.2141394466161728,0.2032709866762161,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8002266883850098,0.1723701059818267,0.1211322769522667,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8396384119987488,0.2005655467510223,0.190553605556488,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205559611320496,0.1243540346622467,0.56416255235672,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.305908203125,284.87384033203125,1.0,0.3143037557601928,1.0,1.0,0.7052274346351624,1.0,-1.6609618663787842,0.7803469300270081,0.8806149959564209,0.3982908427715301,0.8760594725608826,0.8760594725608826,0.0,45.989383697509766,34.0,42254.90625,0.0,390.0655517578125,1.0,280.9567565917969,283.6890869140625,299.2286682128906,304.066162109375,293.1499938964844,293.1499938964844,281.25,38314.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134089589118958,1.0,0.0,0.0,3.6914546489715576,3.691479444503784,9.092605637306406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.69482421875,0.0,1597.2930908203125,1895.4371337890625,0.0,549.8135986328125,0.9152988195419312,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.3755693435668945,0.2914416193962097,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8726301193237305,0.2163355499505996,0.2050801962614059,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8141324520111084,0.1738231927156448,0.1219579353928566,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.853726863861084,0.2023233920335769,0.1919629126787185,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7302456498146057,0.1243814751505851,0.5632465481758118,285.0409545898437,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.308349609375,285.036376953125,1.0,0.3096228837966919,1.0,1.0,0.7052644491195679,1.0,-1.6487334966659546,0.7742598652839661,0.8744736313819885,0.3950417339801788,1.0,1.0,0.0,43.39433288574219,37.0,41522.5703125,0.0,376.1192932128906,1.0,281.2431640625,283.8533935546875,299.1658935546875,303.8899230957031,293.1499938964844,293.1499938964844,280.95001220703125,32641.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005922913551331,1.0,0.0,0.0,3.806490182876587,3.8065152168273926,9.66813558989088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.478515625,0.0,1688.1346435546875,1895.4371337890625,0.0,508.7423706054688,0.9380066394805908,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.3755693435668945,0.2914416193962097,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8726301193237305,0.2163355499505996,0.2050801962614059,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8141324520111084,0.1738231927156448,0.1219579353928566,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.853726863861084,0.2023233920335769,0.1919629126787185,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7302456498146057,0.1243814751505851,0.5632465481758118,285.0409545898437,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.308349609375,285.036376953125,1.0,0.3096228837966919,1.0,1.0,0.7052644491195679,1.0,-1.6487334966659546,0.7742598652839661,0.8744736313819885,0.3950417339801788,1.0,1.0,0.0,43.39433288574219,37.0,41522.5703125,0.0,376.1192932128906,1.0,281.2431640625,283.8533935546875,299.1658935546875,303.8899230957031,293.1499938964844,293.1499938964844,280.95001220703125,32641.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005922913551331,1.0,0.0,0.0,3.806490182876587,3.8065152168273926,9.66813558989088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.478515625,0.0,1688.1346435546875,1895.4371337890625,0.0,508.7423706054688,0.9380066394805908,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811210691928863,0.2824708819389343,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846386671066284,0.218177393078804,0.2069298177957534,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239993453025818,0.1749426871538162,0.12281384319067,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8646736741065979,0.2037405371665954,0.1934049725532531,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373414635658264,0.1243797466158866,0.5632731318473816,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.31622314453125,284.8506164550781,1.0,0.3073790073394775,1.0,1.0,0.7053014636039734,1.0,-1.642966866493225,0.7714189887046814,0.8715478181838989,0.3933745920658111,0.8502073287963867,0.8502073287963867,0.0,41.751163482666016,40.0,41823.90234375,0.0,368.4388122558594,1.0,280.957275390625,283.6733093261719,299.2463073730469,304.05987548828125,293.1499938964844,293.1499938964844,281.25,41019.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118306279182434,1.0,0.0,0.0,3.671570062637329,3.671595096588135,8.994912263915467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.7255859375,0.0,1595.074462890625,1895.4371337890625,0.0,544.5776977539062,0.9128677248954772,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811210691928863,0.2824708819389343,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846386671066284,0.218177393078804,0.2069298177957534,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239993453025818,0.1749426871538162,0.12281384319067,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8646736741065979,0.2037405371665954,0.1934049725532531,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373414635658264,0.1243797466158866,0.5632731318473816,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.31622314453125,284.8506164550781,1.0,0.3073790073394775,1.0,1.0,0.7053014636039734,1.0,-1.642966866493225,0.7714189887046814,0.8715478181838989,0.3933745920658111,0.8502073287963867,0.8502073287963867,0.0,41.751163482666016,40.0,41823.90234375,0.0,368.4388122558594,1.0,280.957275390625,283.6733093261719,299.2463073730469,304.05987548828125,293.1499938964844,293.1499938964844,281.25,41019.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118306279182434,1.0,0.0,0.0,3.671570062637329,3.671595096588135,8.994912263915467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.7255859375,0.0,1595.074462890625,1895.4371337890625,0.0,544.5776977539062,0.9128677248954772,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872405290603637,0.2781971395015716,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921574354171753,0.2205156534910202,0.2088964730501175,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298750519752502,0.1765298098325729,0.123753547668457,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8713999390602112,0.2056062817573547,0.1949420720338821,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411909699440002,0.1247574761509895,0.5641021132469177,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294982910156,285.0402526855469,1.0,0.3068798780441284,1.0,1.0,0.7045868635177612,1.0,-1.6441606283187866,0.7723199725151062,0.8718406558036804,0.3938594460487366,1.0,1.0,0.0,41.06120681762695,43.0,41403.87109375,0.0,367.1434326171875,1.0,281.24322509765625,283.8579406738281,299.19879150390625,303.903076171875,293.1499938964844,293.1499938964844,280.95001220703125,32565.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971510767936706,1.0,0.0,0.0,3.788053035736084,3.788077831268311,9.574704336046125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.46875,0.0,1665.581787109375,1895.4371337890625,0.0,498.260498046875,0.9339730739593506,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872405290603637,0.2781971395015716,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921574354171753,0.2205156534910202,0.2088964730501175,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298750519752502,0.1765298098325729,0.123753547668457,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8713999390602112,0.2056062817573547,0.1949420720338821,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411909699440002,0.1247574761509895,0.5641021132469177,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294982910156,285.0402526855469,1.0,0.3068798780441284,1.0,1.0,0.7045868635177612,1.0,-1.6441606283187866,0.7723199725151062,0.8718406558036804,0.3938594460487366,1.0,1.0,0.0,41.06120681762695,43.0,41403.87109375,0.0,367.1434326171875,1.0,281.24322509765625,283.8579406738281,299.19879150390625,303.903076171875,293.1499938964844,293.1499938964844,280.95001220703125,32565.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971510767936706,1.0,0.0,0.0,3.788053035736084,3.788077831268311,9.574704336046125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.46875,0.0,1665.581787109375,1895.4371337890625,0.0,498.260498046875,0.9339730739593506,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391774445772171,0.2774798274040222,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8959543108940125,0.2225074619054794,0.2109503000974655,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8326161503791809,0.1777832508087158,0.1247501745820045,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8745877742767334,0.2071400731801986,0.1965561658143997,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.742474377155304,0.1250274181365966,0.5657628178596497,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346862792969,284.8676147460937,1.0,0.3078581988811493,1.0,1.0,0.7038723230361938,1.0,-1.6508922576904297,0.7759751677513123,0.8749170899391174,0.3958479166030884,0.8594589829444885,0.8594589829444885,0.0,41.07320022583008,46.0,42047.72265625,0.0,370.7606506347656,1.0,280.9562683105469,283.68389892578125,299.2955322265625,304.1148376464844,293.1499938964844,293.1499938964844,281.25,40169.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106588006019592,1.0,0.0,0.0,3.675278425216675,3.675303459167481,9.013091357701342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.49267578125,0.0,1592.890869140625,1895.4371337890625,0.0,540.7232055664062,0.9134339690208436,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391774445772171,0.2774798274040222,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8959543108940125,0.2225074619054794,0.2109503000974655,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8326161503791809,0.1777832508087158,0.1247501745820045,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8745877742767334,0.2071400731801986,0.1965561658143997,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.742474377155304,0.1250274181365966,0.5657628178596497,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346862792969,284.8676147460937,1.0,0.3078581988811493,1.0,1.0,0.7038723230361938,1.0,-1.6508922576904297,0.7759751677513123,0.8749170899391174,0.3958479166030884,0.8594589829444885,0.8594589829444885,0.0,41.07320022583008,46.0,42047.72265625,0.0,370.7606506347656,1.0,280.9562683105469,283.68389892578125,299.2955322265625,304.1148376464844,293.1499938964844,293.1499938964844,281.25,40169.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106588006019592,1.0,0.0,0.0,3.675278425216675,3.675303459167481,9.013091357701342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.49267578125,0.0,1592.890869140625,1895.4371337890625,0.0,540.7232055664062,0.9134339690208436,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938252031803131,0.2786068022251129,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960599303245544,0.2236207872629165,0.2118797600269317,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324568867683411,0.1785185784101486,0.1251799166202545,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8744547367095947,0.208008736371994,0.1972656995058059,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417418360710144,0.1252052932977676,0.5662751197814941,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363952636719,285.0467529296875,1.0,0.3087790608406067,1.0,1.0,0.7035150527954102,1.0,-1.6553423404693604,0.7783454060554504,0.8769969940185547,0.3971217572689056,0.9648720026016236,0.9648720026016236,0.0,41.345340728759766,46.0,41546.8515625,0.0,373.9107360839844,1.0,281.2024230957031,283.8715515136719,299.2189636230469,303.9006652832031,293.1499938964844,293.1499938964844,281.25,34759.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010469555854797,1.0,0.0,0.0,3.702833414077759,3.702857732772827,9.14874817681266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.53271484375,0.0,1583.32763671875,1895.4371337890625,0.0,510.1441040039063,0.9188904762268066,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959885835647583,0.2798178791999817,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964429497718811,0.2249435037374496,0.2130655944347381,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8325850367546082,0.1794474422931671,0.1257862448692321,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8745874762535095,0.2090723514556884,0.1982121616601944,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412315011024475,0.1255188435316085,0.5674877166748047,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399658203125,285.06207275390625,1.0,0.3099820613861084,1.0,1.0,0.7033343315124512,1.0,-1.6615384817123413,0.7815162539482117,0.8800221681594849,0.3987931311130523,1.0,1.0,0.0,41.66723251342773,49.0,41821.64453125,0.0,378.1607055664063,1.0,281.24273681640625,283.87066650390625,299.2471923828125,303.97540283203125,293.1499938964844,293.1499938964844,280.95001220703125,32620.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985979795455932,1.0,0.0,0.0,3.804376602172852,3.804401397705078,9.657401278673206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6904296875,0.0,1685.4422607421875,1895.4371337890625,0.0,502.6404724121094,0.9374544620513916,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984264433383941,0.2846600711345672,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942553997039795,0.2269855737686157,0.2152166366577148,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8303060531616211,0.180730864405632,0.126840278506279,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8720260262489319,0.2106295824050903,0.1998969316482544,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380626201629639,0.1257844716310501,0.569428563117981,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360595703125,284.8822326660156,1.0,0.3130598664283752,1.0,1.0,0.7029728889465332,1.0,-1.6755528450012207,0.7886472940444946,0.8869054913520813,0.4026004076004028,0.8886957168579102,0.8886957168579102,0.0,42.755653381347656,52.0,42762.55859375,0.0,388.9058532714844,1.0,280.9569702148437,283.6798095703125,299.33673095703125,304.1987609863281,293.1499938964844,293.1499938964844,281.25,38539.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513700008392334,1.0,0.0,0.0,3.7483417987823486,3.748367071151733,9.375008289680408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.96435546875,0.0,1664.8675537109375,1895.4371337890625,0.0,550.7847290039062,0.9284327626228333,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984264433383941,0.2846600711345672,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942553997039795,0.2269855737686157,0.2152166366577148,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8303060531616211,0.180730864405632,0.126840278506279,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8720260262489319,0.2106295824050903,0.1998969316482544,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380626201629639,0.1257844716310501,0.569428563117981,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360595703125,284.8822326660156,1.0,0.3130598664283752,1.0,1.0,0.7029728889465332,1.0,-1.6755528450012207,0.7886472940444946,0.8869054913520813,0.4026004076004028,0.8886957168579102,0.8886957168579102,0.0,42.755653381347656,52.0,42762.55859375,0.0,388.9058532714844,1.0,280.9569702148437,283.6798095703125,299.33673095703125,304.1987609863281,293.1499938964844,293.1499938964844,281.25,38539.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513700008392334,1.0,0.0,0.0,3.7483417987823486,3.748367071151733,9.375008289680408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.96435546875,0.0,1664.8675537109375,1895.4371337890625,0.0,550.7847290039062,0.9284327626228333,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4004992544651031,0.2916475832462311,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898606300354004,0.2294124066829681,0.2173570394515991,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261706829071045,0.1823658198118209,0.1278816163539886,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8673602938652039,0.2125275582075119,0.2015550285577774,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331327795982361,0.1261705011129379,0.5709071755409241,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324584960937,285.0872497558594,1.0,0.3168333172798157,1.0,1.0,0.7026114463806152,1.0,-1.69152569770813,0.7967591881752014,0.8947665095329285,0.4069291055202484,1.0,1.0,0.0,44.269805908203125,55.0,42520.25390625,0.0,402.1414794921875,1.0,281.2436218261719,283.8811340332031,299.28192138671875,304.0546569824219,293.1499938964844,293.1499938964844,280.95001220703125,33402.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028483867645264,1.0,0.0,0.0,3.851395845413208,3.851421356201172,9.89759314506955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.693359375,0.0,1748.47607421875,1895.4371337890625,0.0,515.7369995117188,0.9485457539558412,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4004992544651031,0.2916475832462311,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898606300354004,0.2294124066829681,0.2173570394515991,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261706829071045,0.1823658198118209,0.1278816163539886,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8673602938652039,0.2125275582075119,0.2015550285577774,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331327795982361,0.1261705011129379,0.5709071755409241,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324584960937,285.0872497558594,1.0,0.3168333172798157,1.0,1.0,0.7026114463806152,1.0,-1.69152569770813,0.7967591881752014,0.8947665095329285,0.4069291055202484,1.0,1.0,0.0,44.269805908203125,55.0,42520.25390625,0.0,402.1414794921875,1.0,281.2436218261719,283.8811340332031,299.28192138671875,304.0546569824219,293.1499938964844,293.1499938964844,280.95001220703125,33402.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028483867645264,1.0,0.0,0.0,3.851395845413208,3.851421356201172,9.89759314506955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.693359375,0.0,1748.47607421875,1895.4371337890625,0.0,515.7369995117188,0.9485457539558412,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4009349942207336,0.3000885546207428,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842571377754211,0.2314729392528534,0.2195586562156677,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8210006356239319,0.1836460679769516,0.128957524895668,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8615899682044983,0.2140780836343765,0.2032654881477356,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273387908935547,0.1263253986835479,0.5725023746490479,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.32159423828125,284.8984069824219,1.0,0.3211914896965027,1.0,1.0,0.7025946378707886,1.0,-1.709564447402954,0.8057511448860168,0.9038133025169371,0.411725640296936,0.9226645231246948,0.9226645231246948,0.0,46.11865234375,58.0,43663.02734375,0.0,417.7685241699219,1.0,280.9556579589844,283.6744384765625,299.368408203125,304.2851257324219,293.1499938964844,293.1499938964844,280.6499938964844,37294.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518446147441864,1.0,0.0,0.0,3.834711790084839,3.83473801612854,9.812027883526753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.3662109375,0.0,1758.7198486328125,1895.4371337890625,0.0,566.8704223632812,0.94705069065094,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4009349942207336,0.3000885546207428,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842571377754211,0.2314729392528534,0.2195586562156677,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8210006356239319,0.1836460679769516,0.128957524895668,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8615899682044983,0.2140780836343765,0.2032654881477356,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273387908935547,0.1263253986835479,0.5725023746490479,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.32159423828125,284.8984069824219,1.0,0.3211914896965027,1.0,1.0,0.7025946378707886,1.0,-1.709564447402954,0.8057511448860168,0.9038133025169371,0.411725640296936,0.9226645231246948,0.9226645231246948,0.0,46.11865234375,58.0,43663.02734375,0.0,417.7685241699219,1.0,280.9556579589844,283.6744384765625,299.368408203125,304.2851257324219,293.1499938964844,293.1499938964844,280.6499938964844,37294.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518446147441864,1.0,0.0,0.0,3.834711790084839,3.83473801612854,9.812027883526753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.3662109375,0.0,1758.7198486328125,1895.4371337890625,0.0,566.8704223632812,0.94705069065094,1.0,0.0,3.0,1.0,0.0
17661780,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994513154029846,0.3110590875148773,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757579326629639,0.233121246099472,0.221215084195137,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130974769592285,0.1845369935035705,0.1296533942222595,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531385660171509,0.2152206301689148,0.2044498324394226,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190552949905396,0.1260786950588226,0.5720360279083252,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3029479980469,284.8678894042969,1.0,0.3258626461029053,1.0,1.0,0.7025778889656067,1.0,-1.726422905921936,0.8141527771949768,0.912270188331604,0.4162203669548034,0.8143132925033569,0.8143132925033569,0.0,48.45457077026367,61.0,44056.8671875,0.0,434.4345397949219,1.0,280.65728759765625,283.65484619140625,299.35015869140625,304.30487060546875,293.1499938964844,293.1499938964844,280.95001220703125,44187.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260109901428223,1.0,0.0,0.0,3.500850200653076,3.5008740425109863,8.177872246051265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.27978515625,0.0,1432.2333984375,1895.4371337890625,0.0,593.50439453125,0.8800477981567383,1.0,0.0,3.0,1.0,0.0
17661840,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994513154029846,0.3110590875148773,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757579326629639,0.233121246099472,0.221215084195137,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130974769592285,0.1845369935035705,0.1296533942222595,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531385660171509,0.2152206301689148,0.2044498324394226,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190552949905396,0.1260786950588226,0.5720360279083252,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3029479980469,284.8678894042969,1.0,0.3258626461029053,1.0,1.0,0.7025778889656067,1.0,-1.726422905921936,0.8141527771949768,0.912270188331604,0.4162203669548034,0.8143132925033569,0.8143132925033569,0.0,48.45457077026367,61.0,44056.8671875,0.0,434.4345397949219,1.0,280.65728759765625,283.65484619140625,299.35015869140625,304.30487060546875,293.1499938964844,293.1499938964844,280.95001220703125,44187.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260109901428223,1.0,0.0,0.0,3.500850200653076,3.5008740425109863,8.177872246051265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.27978515625,0.0,1432.2333984375,1895.4371337890625,0.0,593.50439453125,0.8800477981567383,1.0,0.0,3.0,1.0,0.0
17661900,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989492058753967,0.3165624141693115,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718582391738892,0.2342662811279297,0.2221727222204208,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093418478965759,0.1852786242961883,0.1300893127918243,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8492623567581177,0.2160832732915878,0.2051542252302169,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149518728256226,0.1260932832956314,0.5718884468078613,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2977294921875,285.0390930175781,1.0,0.3282957673072815,1.0,1.0,0.7025694847106934,1.0,-1.7353709936141968,0.8186150789260864,0.9167558550834656,0.4186029732227325,0.9230093359947203,0.9230093359947203,0.0,49.66492462158203,61.0,43786.61328125,0.0,443.3161315917969,1.0,280.898681640625,283.823974609375,299.2739562988281,304.0899963378906,293.1499938964844,293.1499938964844,280.95001220703125,35138.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146677494049072,1.0,0.0,0.0,3.564096689224243,3.564119815826416,8.47602564135741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.46484375,0.0,1433.385009765625,1895.4371337890625,0.0,554.0263061523438,0.888542652130127,1.0,0.0,3.0,1.0,0.0
17661960,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985812664031982,0.3216080069541931,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688373565673828,0.2355743497610092,0.2233933955430984,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8063393235206604,0.1861680746078491,0.1307039558887481,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462193608283997,0.2170989662408828,0.2061022073030471,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114386558532715,0.1262184083461761,0.5724454522132874,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955322265625,285.0445556640625,1.0,0.3308169543743133,1.0,1.0,0.7026626467704773,1.0,-1.7454389333724976,0.823593020439148,0.9218459129333496,0.4212572276592254,0.9704533815383912,0.9704533815383912,0.0,50.83116912841797,64.0,44167.18359375,0.0,452.828857421875,1.0,280.9421081542969,283.8133544921875,299.3080444335937,304.1731262207031,293.1499938964844,293.1499938964844,280.6499938964844,32162.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117087960243225,1.0,0.0,0.0,3.679256200790405,3.679279804229736,9.032611387738144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.1513671875,0.0,1537.0174560546875,1895.4371337890625,0.0,544.1755981445312,0.9092140793800354,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3958055078983307,0.3327364325523376,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617861270904541,0.2375512272119522,0.2255348265171051,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991217374801636,0.1873430460691452,0.131720095872879,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392261266708374,0.2185333222150802,0.207721471786499,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032556533813477,0.1261207014322281,0.5729339122772217,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.28717041015625,284.8978271484375,1.0,0.3360035419464111,1.0,1.0,0.7028490304946899,1.0,-1.76512348651886,0.8333109021186829,0.9318126440048218,0.4264854192733764,0.8550489544868469,0.8550489544868469,0.0,53.40938949584961,52.0,45114.859375,0.0,472.6132507324219,1.0,280.6571044921875,283.6600036621094,299.4027099609375,304.4048156738281,293.1499938964844,293.1499938964844,280.95001220703125,39297.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264254808425903,1.0,0.0,0.0,3.5831856727600098,3.58320951461792,8.56706208196556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.38916015625,0.0,1484.3204345703125,1895.4371337890625,0.0,594.9998168945312,0.8928338289260864,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3958055078983307,0.3327364325523376,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617861270904541,0.2375512272119522,0.2255348265171051,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991217374801636,0.1873430460691452,0.131720095872879,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392261266708374,0.2185333222150802,0.207721471786499,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032556533813477,0.1261207014322281,0.5729339122772217,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.28717041015625,284.8978271484375,1.0,0.3360035419464111,1.0,1.0,0.7028490304946899,1.0,-1.76512348651886,0.8333109021186829,0.9318126440048218,0.4264854192733764,0.8550489544868469,0.8550489544868469,0.0,53.40938949584961,52.0,45114.859375,0.0,472.6132507324219,1.0,280.6571044921875,283.6600036621094,299.4027099609375,304.4048156738281,293.1499938964844,293.1499938964844,280.95001220703125,39297.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264254808425903,1.0,0.0,0.0,3.5831856727600098,3.58320951461792,8.56706208196556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.38916015625,0.0,1484.3204345703125,1895.4371337890625,0.0,594.9998168945312,0.8928338289260864,1.0,0.0,3.0,1.0,0.0
17662140,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.3941165804862976,0.3302974104881286,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8664869070053101,0.2399196028709411,0.2275779545307159,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8030865788459778,0.1888728737831115,0.1326566636562347,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8430946469306946,0.2203111946582794,0.2092239558696746,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050623893737793,0.1262452900409698,0.5728868842124939,285.0582275390625,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353726863861084,1.0,1.0,0.7030353546142578,1.0,-1.7675344944000244,0.8344056606292725,0.9331288933753968,0.4271508753299713,1.0,1.0,0.0,52.98554229736328,40.0,44909.40234375,0.0,472.8349609375,1.0,280.9429016113281,283.8075256347656,299.3542175292969,304.2775573730469,293.1499938964844,293.1499938964844,280.6499938964844,31728.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168428421020508,1.0,0.0,0.0,3.751969814300537,3.7519941329956055,9.393165782967116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.7705078125,0.0,1616.748779296875,1895.4371337890625,0.0,561.3834228515625,0.9251148700714112,1.0,0.0,3.0,1.0,0.0
17662200,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.3941165804862976,0.3302974104881286,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8664869070053101,0.2399196028709411,0.2275779545307159,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8030865788459778,0.1888728737831115,0.1326566636562347,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8430946469306946,0.2203111946582794,0.2092239558696746,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050623893737793,0.1262452900409698,0.5728868842124939,285.0582275390625,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353726863861084,1.0,1.0,0.7030353546142578,1.0,-1.7675344944000244,0.8344056606292725,0.9331288933753968,0.4271508753299713,1.0,1.0,0.0,52.98554229736328,40.0,44909.40234375,0.0,472.8349609375,1.0,280.9429016113281,283.8075256347656,299.3542175292969,304.2775573730469,293.1499938964844,293.1499938964844,280.6499938964844,31728.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168428421020508,1.0,0.0,0.0,3.751969814300537,3.7519941329956055,9.393165782967116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.7705078125,0.0,1616.748779296875,1895.4371337890625,0.0,561.3834228515625,0.9251148700714112,1.0,0.0,3.0,1.0,0.0
17662260,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954360485076904,0.3161884248256683,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817285299301147,0.2417393177747726,0.2294048964977264,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8163303136825562,0.1898901611566543,0.1334364265203476,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567239046096802,0.2215736806392669,0.2105135768651962,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154567241668701,0.1261440962553024,0.5724509954452515,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.2888488769531,284.85723876953125,1.0,0.330416738986969,1.0,1.0,0.7032157182693481,1.0,-1.7547588348388672,0.8279630541801453,0.926795780658722,0.4236522912979126,0.8501630425453186,0.8501630425453186,0.0,50.00966644287109,43.0,45176.0390625,0.0,456.038330078125,1.0,280.6575012207031,283.616455078125,299.4217224121094,304.4507141113281,293.1499938964844,293.1499938964844,280.95001220703125,40220.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299670100212097,1.0,0.0,0.0,3.642658472061157,3.642683267593384,8.853810413711471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.38330078125,0.0,1556.5335693359375,1895.4371337890625,0.0,607.9342651367188,0.9058489799499512,1.0,0.0,3.0,1.0,0.0
17662320,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954360485076904,0.3161884248256683,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817285299301147,0.2417393177747726,0.2294048964977264,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8163303136825562,0.1898901611566543,0.1334364265203476,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567239046096802,0.2215736806392669,0.2105135768651962,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154567241668701,0.1261440962553024,0.5724509954452515,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.2888488769531,284.85723876953125,1.0,0.330416738986969,1.0,1.0,0.7032157182693481,1.0,-1.7547588348388672,0.8279630541801453,0.926795780658722,0.4236522912979126,0.8501630425453186,0.8501630425453186,0.0,50.00966644287109,43.0,45176.0390625,0.0,456.038330078125,1.0,280.6575012207031,283.616455078125,299.4217224121094,304.4507141113281,293.1499938964844,293.1499938964844,280.95001220703125,40220.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299670100212097,1.0,0.0,0.0,3.642658472061157,3.642683267593384,8.853810413711471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.38330078125,0.0,1556.5335693359375,1895.4371337890625,0.0,607.9342651367188,0.9058489799499512,1.0,0.0,3.0,1.0,0.0
17662380,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010515809059143,0.3068335056304931,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933367729187012,0.2440306842327118,0.2312875986099243,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8256284594535828,0.1913436651229858,0.134256362915039,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670694231987,0.2232514917850494,0.2118371278047561,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222841382026672,0.1263373792171478,0.572356641292572,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.28955078125,285.018798828125,1.0,0.3279641270637512,1.0,1.0,0.7033960819244385,1.0,-1.748235106468201,0.8246835470199585,0.923551619052887,0.4216615259647369,0.978519082069397,0.978519082069397,0.0,48.1382064819336,46.0,44482.42578125,0.0,446.5063171386719,1.0,280.9430236816406,283.77996826171875,299.3603820800781,304.2631530761719,293.1499938964844,293.1499938964844,280.6499938964844,32814.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156404376029968,1.0,0.0,0.0,3.751654624938965,3.751679182052612,9.391587241225352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.25390625,0.0,1624.7340087890625,1895.4371337890625,0.0,557.30419921875,0.9257827401161194,1.0,0.0,3.0,1.0,0.0
17662440,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010515809059143,0.3068335056304931,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933367729187012,0.2440306842327118,0.2312875986099243,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8256284594535828,0.1913436651229858,0.134256362915039,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670694231987,0.2232514917850494,0.2118371278047561,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222841382026672,0.1263373792171478,0.572356641292572,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.28955078125,285.018798828125,1.0,0.3279641270637512,1.0,1.0,0.7033960819244385,1.0,-1.748235106468201,0.8246835470199585,0.923551619052887,0.4216615259647369,0.978519082069397,0.978519082069397,0.0,48.1382064819336,46.0,44482.42578125,0.0,446.5063171386719,1.0,280.9430236816406,283.77996826171875,299.3603820800781,304.2631530761719,293.1499938964844,293.1499938964844,280.6499938964844,32814.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156404376029968,1.0,0.0,0.0,3.751654624938965,3.751679182052612,9.391587241225352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.25390625,0.0,1624.7340087890625,1895.4371337890625,0.0,557.30419921875,0.9257827401161194,1.0,0.0,3.0,1.0,0.0
