time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039587676525116,0.3039003908634186,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977307081222534,0.2450708448886871,0.2323717474937439,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290656805038452,0.1919705867767334,0.1347634643316269,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8709555864334106,0.2239927947521209,0.2126304805278778,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.724649965763092,0.1264112293720245,0.5728734731674194,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.291748046875,284.847900390625,1.0,0.3274611532688141,1.0,1.0,0.7034862041473389,1.0,-1.748196363449097,0.8246338367462158,0.9235625267028807,0.4215847849845886,0.8767488598823547,0.8767488598823547,0.0,47.60562896728516,46.0,45166.296875,0.0,444.8980712890625,1.0,280.6950988769531,283.5943603515625,299.4511108398437,304.4992980957031,293.1499938964844,293.1499938964844,280.6499938964844,36653.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245154500007629,1.0,0.0,0.0,3.740034103393554,3.74005913734436,9.333497246188928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.4404296875,0.0,1640.670166015625,1895.4371337890625,0.0,588.1400146484375,0.9235256314277648,1.0,0.0,3.0,1.0,0.0
17662560,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063783586025238,0.3026073575019836,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001733064651489,0.2459211349487304,0.2332196980714798,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308255672454834,0.1924208402633667,0.1351089179515838,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8729984164237976,0.2245527505874633,0.2132039368152618,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255836129188538,0.1263656616210937,0.5728117227554321,284.8578796386719,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2924194335937,284.8675537109375,1.0,0.3273403942584991,1.0,1.0,0.7032719850540161,1.0,-1.7486903667449951,0.8249685764312744,0.9237217903137208,0.4217764735221863,0.8360728621482849,0.8360728621482849,0.0,47.382957458496094,49.0,44752.5703125,0.0,444.5328063964844,1.0,280.656982421875,283.6358947753906,299.4377136230469,304.43072509765625,293.1499938964844,293.1499938964844,280.95001220703125,41451.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262508392333984,1.0,0.0,0.0,3.580340385437012,3.58036470413208,8.553461725568923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.22705078125,0.0,1497.05126953125,1895.4371337890625,0.0,594.3692626953125,0.8937063217163086,1.0,0.0,3.0,1.0,0.0
17662620,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115827083587646,0.3018926084041595,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903669536113739,0.2483589351177215,0.2353046387434005,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8332574963569641,0.1939939707517624,0.1360616683959961,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757548928260803,0.2263386845588684,0.2146939188241958,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264454960823059,0.1266981959342956,0.5736567378044128,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017883300781,285.0362548828125,1.0,0.3281488120555877,1.0,1.0,0.702843427658081,1.0,-1.754278540611267,0.8279478549957275,0.9263306260108948,0.4234041571617126,0.9820257425308228,0.9820257425308228,0.0,47.37194061279297,52.0,44443.296875,0.0,447.8727416992188,1.0,280.9427490234375,283.7964782714844,299.3924865722656,304.283935546875,293.1499938964844,293.1499938964844,280.6499938964844,32294.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130402445793152,1.0,0.0,0.0,3.726171731948853,3.726195812225342,9.264436471312364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.4521484375,0.0,1591.272705078125,1895.4371337890625,0.0,548.5858764648438,0.9197011590003968,1.0,0.0,3.0,1.0,0.0
17662680,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115827083587646,0.3018926084041595,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903669536113739,0.2483589351177215,0.2353046387434005,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8332574963569641,0.1939939707517624,0.1360616683959961,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757548928260803,0.2263386845588684,0.2146939188241958,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264454960823059,0.1266981959342956,0.5736567378044128,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017883300781,285.0362548828125,1.0,0.3281488120555877,1.0,1.0,0.702843427658081,1.0,-1.754278540611267,0.8279478549957275,0.9263306260108948,0.4234041571617126,0.9820257425308228,0.9820257425308228,0.0,47.37194061279297,52.0,44443.296875,0.0,447.8727416992188,1.0,280.9427490234375,283.7964782714844,299.3924865722656,304.283935546875,293.1499938964844,293.1499938964844,280.6499938964844,32294.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130402445793152,1.0,0.0,0.0,3.726171731948853,3.726195812225342,9.264436471312364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.4521484375,0.0,1591.272705078125,1895.4371337890625,0.0,548.5858764648438,0.9197011590003968,1.0,0.0,3.0,1.0,0.0
17662740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145390391349792,0.3042588531970978,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039644002914428,0.2503235638141632,0.2373712360858917,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330074548721313,0.1951209902763366,0.1369961053133011,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8754644393920898,0.2276836782693863,0.2161647975444793,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251768112182617,0.1268431991338729,0.5748956799507141,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301345109939575,1.0,1.0,0.7024149298667908,1.0,-1.763975977897644,0.8329607248306274,0.9310152530670166,0.4261936247348785,0.8501391410827637,0.8501391410827637,0.0,48.004390716552734,55.0,45081.5703125,0.0,455.66748046875,1.0,280.6568603515625,283.6405944824219,299.4762878417969,304.4841613769531,293.1499938964844,293.1499938964844,280.95001220703125,40140.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261315703392029,1.0,0.0,0.0,3.6025729179382324,3.602597236633301,8.660018693262828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.30078125,0.0,1511.6171875,1895.4371337890625,0.0,593.9391479492188,0.8976433873176575,1.0,0.0,3.0,1.0,0.0
17662800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145390391349792,0.3042588531970978,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039644002914428,0.2503235638141632,0.2373712360858917,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330074548721313,0.1951209902763366,0.1369961053133011,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8754644393920898,0.2276836782693863,0.2161647975444793,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251768112182617,0.1268431991338729,0.5748956799507141,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301345109939575,1.0,1.0,0.7024149298667908,1.0,-1.763975977897644,0.8329607248306274,0.9310152530670166,0.4261936247348785,0.8501391410827637,0.8501391410827637,0.0,48.004390716552734,55.0,45081.5703125,0.0,455.66748046875,1.0,280.6568603515625,283.6405944824219,299.4762878417969,304.4841613769531,293.1499938964844,293.1499938964844,280.95001220703125,40140.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261315703392029,1.0,0.0,0.0,3.6025729179382324,3.602597236633301,8.660018693262828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.30078125,0.0,1511.6171875,1895.4371337890625,0.0,593.9391479492188,0.8976433873176575,1.0,0.0,3.0,1.0,0.0
17662860,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170652627944946,0.3089358508586883,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020199179649352,0.2527857720851898,0.2395212650299072,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309112191200256,0.1966935098171234,0.1379802376031875,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8730385303497314,0.229464054107666,0.2176923751831054,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222273349761963,0.1271965354681015,0.5761333703994751,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.3042907714844,285.0536499023437,1.0,0.333004355430603,1.0,1.0,0.7024000287055969,1.0,-1.7766720056533811,0.8392999172210693,0.937372088432312,0.4296156466007232,1.0,1.0,0.0,49.12761306762695,58.0,44964.6171875,0.0,466.8829956054688,1.0,280.9429626464844,283.8045349121094,299.4286804199219,304.3498840332031,293.1499938964844,293.1499938964844,280.6499938964844,31923.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149856209754944,1.0,0.0,0.0,3.758930206298828,3.758954524993897,9.42804831538524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1298828125,0.0,1626.3568115234375,1895.4371337890625,0.0,555.0952758789062,0.9269147515296936,1.0,0.0,3.0,1.0,0.0
17662920,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170652627944946,0.3089358508586883,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020199179649352,0.2527857720851898,0.2395212650299072,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309112191200256,0.1966935098171234,0.1379802376031875,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8730385303497314,0.229464054107666,0.2176923751831054,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222273349761963,0.1271965354681015,0.5761333703994751,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.3042907714844,285.0536499023437,1.0,0.333004355430603,1.0,1.0,0.7024000287055969,1.0,-1.7766720056533811,0.8392999172210693,0.937372088432312,0.4296156466007232,1.0,1.0,0.0,49.12761306762695,58.0,44964.6171875,0.0,466.8829956054688,1.0,280.9429626464844,283.8045349121094,299.4286804199219,304.3498840332031,293.1499938964844,293.1499938964844,280.6499938964844,31923.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149856209754944,1.0,0.0,0.0,3.758930206298828,3.758954524993897,9.42804831538524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1298828125,0.0,1626.3568115234375,1895.4371337890625,0.0,555.0952758789062,0.9269147515296936,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175788462162018,0.3156545758247375,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980810642242432,0.2547479271888733,0.2416335493326187,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271404504776001,0.1977959275245666,0.1389318853616714,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687373995780945,0.2307809144258499,0.2191827893257141,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178154587745667,0.1272787898778915,0.5773497223854065,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.29742431640625,284.8829040527344,1.0,0.3365958631038666,1.0,1.0,0.7023850679397583,1.0,-1.7916682958602903,0.8467682003974915,0.9449001550674438,0.4337069392204284,0.8745308518409729,0.8745308518409729,0.0,50.69903564453125,61.0,45893.18359375,0.0,481.0646057128906,1.0,280.6563720703125,283.6270751953125,299.5105895996094,304.5667724609375,293.1499938964844,293.1499938964844,280.95001220703125,38883.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296053886413574,1.0,0.0,0.0,3.685302019119263,3.685326814651489,9.062321169039932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.98583984375,0.0,1594.58251953125,1895.4371337890625,0.0,606.6005249023438,0.9148693084716796,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175788462162018,0.3156545758247375,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980810642242432,0.2547479271888733,0.2416335493326187,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271404504776001,0.1977959275245666,0.1389318853616714,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687373995780945,0.2307809144258499,0.2191827893257141,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178154587745667,0.1272787898778915,0.5773497223854065,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.29742431640625,284.8829040527344,1.0,0.3365958631038666,1.0,1.0,0.7023850679397583,1.0,-1.7916682958602903,0.8467682003974915,0.9449001550674438,0.4337069392204284,0.8745308518409729,0.8745308518409729,0.0,50.69903564453125,61.0,45893.18359375,0.0,481.0646057128906,1.0,280.6563720703125,283.6270751953125,299.5105895996094,304.5667724609375,293.1499938964844,293.1499938964844,280.95001220703125,38883.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296053886413574,1.0,0.0,0.0,3.685302019119263,3.685326814651489,9.062321169039932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.98583984375,0.0,1594.58251953125,1895.4371337890625,0.0,606.6005249023438,0.9148693084716796,1.0,0.0,3.0,1.0,0.0
17663100,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175534248352051,0.3198882043361664,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951659202575684,0.2558560967445373,0.2425683587789535,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244422674179077,0.1984587609767913,0.1393227130174636,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657028675079346,0.2315442860126495,0.219808354973793,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147826552391052,0.1273438781499862,0.5774782299995422,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.29443359375,285.0550537109375,1.0,0.3385728001594543,1.0,1.0,0.7023776173591614,1.0,-1.7992476224899292,0.8505468368530273,0.948700785636902,0.4357656240463257,0.9818128347396852,0.9818128347396852,0.0,51.6629638671875,61.0,45462.55078125,0.0,488.8352355957031,1.0,280.9029235839844,283.80670166015625,299.4347839355469,304.3554992675781,293.1499938964844,293.1499938964844,280.95001220703125,34038.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521135687828064,1.0,0.0,0.0,3.726650953292847,3.726675271987915,9.26681934743101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.9033203125,0.0,1605.1488037109375,1895.4371337890625,0.0,576.1975708007812,0.9234207272529602,1.0,0.0,3.0,1.0,0.0
17663160,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175513386726379,0.323801040649414,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8929585218429565,0.2571825087070465,0.243776649236679,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223769068717957,0.1993154138326645,0.1398957371711731,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8633450865745544,0.2325041145086288,0.2206792384386062,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122452855110168,0.127547487616539,0.5782935619354248,285.071044921875,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943420410156,285.0710144042969,1.0,0.340688943862915,1.0,1.0,0.7025179862976074,1.0,-1.80810809135437,0.8549031615257263,0.9532049298286438,0.4381175339221954,1.0,1.0,0.0,52.60535430908203,64.0,45788.59375,0.0,497.4277038574219,1.0,280.9429626464844,283.8108825683594,299.459716796875,304.4317626953125,293.1499938964844,293.1499938964844,280.6499938964844,32796.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195673704147339,1.0,0.0,0.0,3.815408229827881,3.815433263778688,9.713489816931542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.369140625,0.0,1700.0450439453125,1895.4371337890625,0.0,570.7398681640625,0.9400872588157654,1.0,0.0,3.0,1.0,0.0
17663220,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152336120605469,0.3328922986984253,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8872122168540955,0.2591949999332428,0.245946854352951,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169970512390137,0.2003900408744812,0.1408479809761047,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8573974967002869,0.2337908595800399,0.2221675366163253,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7060194611549377,0.127664104104042,0.5796170234680176,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608947753906,297.2778015136719,284.8956298828125,1.0,0.3452106416225433,1.0,1.0,0.7027987241744995,1.0,-1.8261502981185915,0.8637590408325195,0.9623913168907166,0.4429443776607513,0.9081993699073792,0.9081993699073792,0.0,54.7788200378418,67.0,47054.96875,0.0,515.9529418945312,1.0,280.65582275390625,283.6232604980469,299.5404357910156,304.6640930175781,293.1499938964844,293.1499938964844,280.3500061035156,37652.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534851610660553,1.0,0.0,0.0,3.7846932411193848,3.784718990325928,9.557727480569156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.4365234375,0.0,1701.071533203125,1895.4371337890625,0.0,626.2406005859375,0.9361920356750488,1.0,0.0,3.0,1.0,0.0
17663280,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152336120605469,0.3328922986984253,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8872122168540955,0.2591949999332428,0.245946854352951,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169970512390137,0.2003900408744812,0.1408479809761047,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8573974967002869,0.2337908595800399,0.2221675366163253,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7060194611549377,0.127664104104042,0.5796170234680176,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608947753906,297.2778015136719,284.8956298828125,1.0,0.3452106416225433,1.0,1.0,0.7027987241744995,1.0,-1.8261502981185915,0.8637590408325195,0.9623913168907166,0.4429443776607513,0.9081993699073792,0.9081993699073792,0.0,54.7788200378418,67.0,47054.96875,0.0,515.9529418945312,1.0,280.65582275390625,283.6232604980469,299.5404357910156,304.6640930175781,293.1499938964844,293.1499938964844,280.3500061035156,37652.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534851610660553,1.0,0.0,0.0,3.7846932411193848,3.784718990325928,9.557727480569156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.4365234375,0.0,1701.071533203125,1895.4371337890625,0.0,626.2406005859375,0.9361920356750488,1.0,0.0,3.0,1.0,0.0
17663340,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.4107401967048645,0.3437591791152954,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795977830886841,0.2609135806560516,0.247642382979393,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096479773521423,0.2011253833770752,0.1414274424314499,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8497016429901123,0.2347181588411331,0.2231379449367523,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980544924736023,0.1275555193424224,0.5796341300010681,284.8695678710937,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.2611389160156,284.8826599121094,1.0,0.349932461977005,1.0,1.0,0.7030795216560364,1.0,-1.843116283416748,0.872082531452179,0.9710337519645692,0.4474783539772033,0.819389283657074,0.819389283657074,0.0,57.342376708984375,55.0,47552.453125,0.0,535.3114013671875,1.0,280.357666015625,283.6165466308594,299.5223388671875,304.6913757324219,293.1499938964844,293.1499938964844,280.6499938964844,43064.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423650741577148,1.0,0.0,0.0,3.4791977405548096,3.4792213439941406,8.077026905084495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.126953125,0.0,1401.7030029296875,1895.4371337890625,0.0,655.4850463867188,0.8746336698532104,1.0,0.0,3.0,1.0,0.0
17663400,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.4107401967048645,0.3437591791152954,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795977830886841,0.2609135806560516,0.247642382979393,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096479773521423,0.2011253833770752,0.1414274424314499,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8497016429901123,0.2347181588411331,0.2231379449367523,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980544924736023,0.1275555193424224,0.5796341300010681,284.8695678710937,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.2611389160156,284.8826599121094,1.0,0.349932461977005,1.0,1.0,0.7030795216560364,1.0,-1.843116283416748,0.872082531452179,0.9710337519645692,0.4474783539772033,0.819389283657074,0.819389283657074,0.0,57.342376708984375,55.0,47552.453125,0.0,535.3114013671875,1.0,280.357666015625,283.6165466308594,299.5223388671875,304.6913757324219,293.1499938964844,293.1499938964844,280.6499938964844,43064.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423650741577148,1.0,0.0,0.0,3.4791977405548096,3.4792213439941406,8.077026905084495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.126953125,0.0,1401.7030029296875,1895.4371337890625,0.0,655.4850463867188,0.8746336698532104,1.0,0.0,3.0,1.0,0.0
17663460,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4088335931301117,0.3401973843574524,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8853516578674316,0.2634429931640625,0.2498065680265426,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8139939308166504,0.2025641947984695,0.142285019159317,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8542189598083496,0.236346498131752,0.2244742661714553,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7008500695228577,0.127801701426506,0.580131471157074,285.024658203125,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2631225585937,285.02001953125,1.0,0.3489691615104675,1.0,1.0,0.703570544719696,1.0,-1.8446842432022093,0.8726181983947754,0.972066044807434,0.4478206932544708,0.9480943083763124,0.9480943083763124,0.0,56.66094207763672,43.0,47309.76953125,0.0,534.2283935546875,1.0,280.6418151855469,283.74493408203125,299.48065185546875,304.5516662597656,293.1499938964844,293.1499938964844,280.3500061035156,32604.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292092561721802,1.0,0.0,0.0,3.648118257522583,3.648141622543335,8.880370501174184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.4248046875,0.0,1505.683837890625,1895.4371337890625,0.0,605.1431274414062,0.9022782444953918,1.0,0.0,3.0,1.0,0.0
17663520,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4088335931301117,0.3401973843574524,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8853516578674316,0.2634429931640625,0.2498065680265426,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8139939308166504,0.2025641947984695,0.142285019159317,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8542189598083496,0.236346498131752,0.2244742661714553,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7008500695228577,0.127801701426506,0.580131471157074,285.024658203125,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2631225585937,285.02001953125,1.0,0.3489691615104675,1.0,1.0,0.703570544719696,1.0,-1.8446842432022093,0.8726181983947754,0.972066044807434,0.4478206932544708,0.9480943083763124,0.9480943083763124,0.0,56.66094207763672,43.0,47309.76953125,0.0,534.2283935546875,1.0,280.6418151855469,283.74493408203125,299.48065185546875,304.5516662597656,293.1499938964844,293.1499938964844,280.3500061035156,32604.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292092561721802,1.0,0.0,0.0,3.648118257522583,3.648141622543335,8.880370501174184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.4248046875,0.0,1505.683837890625,1895.4371337890625,0.0,605.1431274414062,0.9022782444953918,1.0,0.0,3.0,1.0,0.0
17663580,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4101673066616058,0.3253891468048095,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9013299345970154,0.2653799653053283,0.2517164349555969,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266708850860596,0.2034524083137512,0.1429548561573028,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682540655136108,0.2374304682016372,0.225567027926445,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7118023037910461,0.1278074532747268,0.5800539255142212,284.8729553222656,284.95001220703125,301.4182434082031,296.5274963378906,299.2328796386719,297.2630615234375,284.8818359375,1.0,0.3438049256801605,1.0,1.0,0.7040616273880005,1.0,-1.83122980594635,0.8656901121139526,0.9655396342277528,0.4439793825149536,0.8177070021629333,0.8177070021629333,0.0,53.4370002746582,46.0,47275.5546875,0.0,515.1304321289062,1.0,280.3576965332031,283.6202697753906,299.5494689941406,304.7064819335937,293.1499938964844,293.1499938964844,280.6499938964844,41546.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398716926574707,1.0,0.0,0.0,3.455596446990967,3.45561957359314,7.967816486598167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.05810546875,0.0,1366.740966796875,1895.4371337890625,0.0,645.6317749023438,0.8668015599250793,1.0,0.0,3.0,1.0,0.0
17663640,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4101673066616058,0.3253891468048095,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9013299345970154,0.2653799653053283,0.2517164349555969,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266708850860596,0.2034524083137512,0.1429548561573028,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682540655136108,0.2374304682016372,0.225567027926445,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7118023037910461,0.1278074532747268,0.5800539255142212,284.8729553222656,284.95001220703125,301.4182434082031,296.5274963378906,299.2328796386719,297.2630615234375,284.8818359375,1.0,0.3438049256801605,1.0,1.0,0.7040616273880005,1.0,-1.83122980594635,0.8656901121139526,0.9655396342277528,0.4439793825149536,0.8177070021629333,0.8177070021629333,0.0,53.4370002746582,46.0,47275.5546875,0.0,515.1304321289062,1.0,280.3576965332031,283.6202697753906,299.5494689941406,304.7064819335937,293.1499938964844,293.1499938964844,280.6499938964844,41546.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398716926574707,1.0,0.0,0.0,3.455596446990967,3.45561957359314,7.967816486598167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.05810546875,0.0,1366.740966796875,1895.4371337890625,0.0,645.6317749023438,0.8668015599250793,1.0,0.0,3.0,1.0,0.0
17663700,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.4126356244087219,0.319760113954544,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080251455307008,0.2665436863899231,0.2526185214519501,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8317028880119324,0.2040703147649765,0.1432526558637619,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740010857582092,0.238137662410736,0.2260565012693405,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7158711552619934,0.1279187500476837,0.5799508690834045,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2675170898437,285.02764892578125,1.0,0.3422587513923645,1.0,1.0,0.7043071389198303,1.0,-1.8263657093048096,0.8631901741027832,0.9631755352020264,0.4424410164356231,0.9098197817802428,0.9098197817802428,0.0,52.24737930297852,46.0,46671.58203125,0.0,508.2191467285156,1.0,280.5972595214844,283.7726745605469,299.4750061035156,304.48046875,293.1499938964844,293.1499938964844,280.6499938964844,34730.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296313762664795,1.0,0.0,0.0,3.5035321712493896,3.503554582595825,8.190407356778451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.931640625,0.0,1367.118408203125,1895.4371337890625,0.0,606.6962890625,0.8743694424629211,1.0,0.0,3.0,1.0,0.0
17663760,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.4156642854213714,0.3153431117534637,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143069982528688,0.2678629755973816,0.2537868618965149,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361836671829224,0.2048279345035553,0.1437285840511322,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8790886402130127,0.2389861941337585,0.2267851084470749,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193284034729004,0.1281379014253616,0.5806093215942383,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.23260498046875,297.2747497558594,285.0105285644531,1.0,0.341242641210556,1.0,1.0,0.7042288184165955,1.0,-1.8246989250183103,0.8623949885368347,0.9623039364814758,0.4419744908809662,0.9339215755462646,0.9339215755462646,0.0,51.37734603881836,49.0,46781.73046875,0.0,504.42230224609375,1.0,280.6415710449219,283.7466735839844,299.5,304.5419921875,293.1499938964844,293.1499938964844,280.3500061035156,32617.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263748168945312,1.0,0.0,0.0,3.604722738265991,3.604745626449585,8.670357374285231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.7900390625,0.0,1458.380615234375,1895.4371337890625,0.0,594.8169555664062,0.8925084471702576,1.0,0.0,3.0,1.0,0.0
17663820,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4206222891807556,0.3108067810535431,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9222188591957092,0.2698574364185333,0.2558051645755768,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413532376289368,0.2057535499334335,0.1444663256406784,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8849935531616211,0.2400918453931808,0.2279551923274994,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229276895523071,0.1282549351453781,0.5814252495765686,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299499511719,297.27960205078125,284.8935546875,1.0,0.3405428528785705,1.0,1.0,0.7040721774101257,1.0,-1.824944019317627,0.8625928163528442,0.9623512029647828,0.4420786798000335,0.8154738545417786,0.8154738545417786,0.0,50.54014587402344,52.0,46895.21875,0.0,501.9821472167969,1.0,280.35809326171875,283.6381530761719,299.56866455078125,304.6950378417969,293.1499938964844,293.1499938964844,280.6499938964844,41221.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364372730255127,1.0,0.0,0.0,3.409619808197021,3.409642457962036,7.757204230074422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.224609375,0.0,1318.308837890625,1895.4371337890625,0.0,632.3016357421875,0.8568239808082581,1.0,0.0,3.0,1.0,0.0
17663880,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4206222891807556,0.3108067810535431,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9222188591957092,0.2698574364185333,0.2558051645755768,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413532376289368,0.2057535499334335,0.1444663256406784,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8849935531616211,0.2400918453931808,0.2279551923274994,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229276895523071,0.1282549351453781,0.5814252495765686,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299499511719,297.27960205078125,284.8935546875,1.0,0.3405428528785705,1.0,1.0,0.7040721774101257,1.0,-1.824944019317627,0.8625928163528442,0.9623512029647828,0.4420786798000335,0.8154738545417786,0.8154738545417786,0.0,50.54014587402344,52.0,46895.21875,0.0,501.9821472167969,1.0,280.35809326171875,283.6381530761719,299.56866455078125,304.6950378417969,293.1499938964844,293.1499938964844,280.6499938964844,41221.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364372730255127,1.0,0.0,0.0,3.409619808197021,3.409642457962036,7.757204230074422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.224609375,0.0,1318.308837890625,1895.4371337890625,0.0,632.3016357421875,0.8568239808082581,1.0,0.0,3.0,1.0,0.0
17663940,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257703721523285,0.3098614811897278,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264297485351562,0.2724241316318512,0.2580301165580749,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437622785568237,0.2071802169084549,0.1453330963850021,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8876848816871643,0.2416881173849105,0.2292876243591308,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240318059921265,0.128597229719162,0.5825066566467285,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.02056884765625,1.0,0.3412984311580658,1.0,1.0,0.703915536403656,1.0,-1.8304153680801392,0.8653948903083801,0.9650205373764038,0.4436030685901642,0.9382882118225098,0.9382882118225098,0.0,50.48823547363281,55.0,46654.9609375,0.0,505.4069213867188,1.0,280.6412048339844,283.7543029785156,299.5261535644531,304.55584716796875,293.1499938964844,293.1499938964844,280.3500061035156,32078.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242174863815308,1.0,0.0,0.0,3.586005687713623,3.5860283374786377,8.580552162129607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.318359375,0.0,1434.301025390625,1895.4371337890625,0.0,587.0770874023438,0.8878909349441528,1.0,0.0,3.0,1.0,0.0
17664000,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257703721523285,0.3098614811897278,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264297485351562,0.2724241316318512,0.2580301165580749,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437622785568237,0.2071802169084549,0.1453330963850021,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8876848816871643,0.2416881173849105,0.2292876243591308,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240318059921265,0.128597229719162,0.5825066566467285,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.02056884765625,1.0,0.3412984311580658,1.0,1.0,0.703915536403656,1.0,-1.8304153680801392,0.8653948903083801,0.9650205373764038,0.4436030685901642,0.9382882118225098,0.9382882118225098,0.0,50.48823547363281,55.0,46654.9609375,0.0,505.4069213867188,1.0,280.6412048339844,283.7543029785156,299.5261535644531,304.55584716796875,293.1499938964844,293.1499938964844,280.3500061035156,32078.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242174863815308,1.0,0.0,0.0,3.586005687713623,3.5860283374786377,8.580552162129607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.318359375,0.0,1434.301025390625,1895.4371337890625,0.0,587.0770874023438,0.8878909349441528,1.0,0.0,3.0,1.0,0.0
17664060,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287919700145721,0.3123690187931061,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264646768569946,0.2744534015655517,0.2601433396339416,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430504202842712,0.2081109583377838,0.1461199671030044,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868613839149475,0.2427926212549209,0.2305173873901367,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225630879402161,0.1286725401878357,0.5834034085273743,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8993225097656,1.0,0.3432106971740722,1.0,1.0,0.7039613127708435,1.0,-1.839461326599121,0.8698805570602417,0.9695807695388794,0.4460655748844147,0.8243383765220642,0.8243383765220642,0.0,51.15568542480469,58.0,47121.04296875,0.0,513.4652709960938,1.0,280.35809326171875,283.6356506347656,299.59735107421875,304.73309326171875,293.1499938964844,293.1499938964844,280.6499938964844,40311.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360997915267944,1.0,0.0,0.0,3.429065465927124,3.4290881156921387,7.845937375350331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.5068359375,0.0,1331.2891845703125,1895.4371337890625,0.0,631.0067749023438,0.8601764440536499,1.0,0.0,3.0,1.0,0.0
17664120,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287919700145721,0.3123690187931061,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264646768569946,0.2744534015655517,0.2601433396339416,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430504202842712,0.2081109583377838,0.1461199671030044,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868613839149475,0.2427926212549209,0.2305173873901367,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225630879402161,0.1286725401878357,0.5834034085273743,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8993225097656,1.0,0.3432106971740722,1.0,1.0,0.7039613127708435,1.0,-1.839461326599121,0.8698805570602417,0.9695807695388794,0.4460655748844147,0.8243383765220642,0.8243383765220642,0.0,51.15568542480469,58.0,47121.04296875,0.0,513.4652709960938,1.0,280.35809326171875,283.6356506347656,299.59735107421875,304.73309326171875,293.1499938964844,293.1499938964844,280.6499938964844,40311.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360997915267944,1.0,0.0,0.0,3.429065465927124,3.4290881156921387,7.845937375350331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.5068359375,0.0,1331.2891845703125,1895.4371337890625,0.0,631.0067749023438,0.8601764440536499,1.0,0.0,3.0,1.0,0.0
17664180,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311491250991821,0.3169467449188232,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243729710578918,0.2770496308803558,0.2624285221099853,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407902121543884,0.2095314860343933,0.1470082104206085,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8842323422431946,0.2443774938583374,0.2318738102912902,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197152376174927,0.1290027350187301,0.5845543742179871,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938842773437,285.0350341796875,1.0,0.3460020124912262,1.0,1.0,0.704007089138031,1.0,-1.8517762422561648,0.8759967684745789,0.9757794737815856,0.4494059681892395,0.9584912061691284,0.9584912061691284,0.0,52.28990173339844,61.0,47137.34375,0.0,525.2633666992188,1.0,280.6416931152344,283.7592163085937,299.5533447265625,304.6090087890625,293.1499938964844,293.1499938964844,280.3500061035156,31563.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256921052932739,1.0,0.0,0.0,3.618229150772095,3.618252038955689,8.735452752262063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1376953125,0.0,1465.2010498046875,1895.4371337890625,0.0,592.3563842773438,0.8947983980178833,1.0,0.0,3.0,1.0,0.0
17664240,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311491250991821,0.3169467449188232,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243729710578918,0.2770496308803558,0.2624285221099853,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407902121543884,0.2095314860343933,0.1470082104206085,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8842323422431946,0.2443774938583374,0.2318738102912902,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197152376174927,0.1290027350187301,0.5845543742179871,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938842773437,285.0350341796875,1.0,0.3460020124912262,1.0,1.0,0.704007089138031,1.0,-1.8517762422561648,0.8759967684745789,0.9757794737815856,0.4494059681892395,0.9584912061691284,0.9584912061691284,0.0,52.28990173339844,61.0,47137.34375,0.0,525.2633666992188,1.0,280.6416931152344,283.7592163085937,299.5533447265625,304.6090087890625,293.1499938964844,293.1499938964844,280.3500061035156,31563.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256921052932739,1.0,0.0,0.0,3.618229150772095,3.618252038955689,8.735452752262063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1376953125,0.0,1465.2010498046875,1895.4371337890625,0.0,592.3563842773438,0.8947983980178833,1.0,0.0,3.0,1.0,0.0
17664300,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314961433410644,0.3197886645793915,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228328466415404,0.2781676948070526,0.2636488974094391,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393139839172363,0.2100764364004135,0.1475013345479965,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825112581253052,0.2450091391801834,0.2326215356588363,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7180193066596985,0.1291094273328781,0.5854313373565674,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2242126464844,297.2882995605469,284.8725280761719,1.0,0.3476885259151459,1.0,1.0,0.7040299773216248,1.0,-1.8591971397399905,0.8796795010566711,0.9795176386833192,0.4514437615871429,0.866222083568573,0.866222083568573,0.0,52.99711227416992,61.0,48079.98046875,0.0,532.5167236328125,1.0,280.3978881835937,283.5807800292969,299.6401672363281,304.8617858886719,293.1499938964844,293.1499938964844,280.3500061035156,35561.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361067652702332,1.0,0.0,0.0,3.6245951652526855,3.6246187686920166,8.766218115852098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.86328125,0.0,1501.8294677734375,1895.4371337890625,0.0,631.0335693359375,0.8969272375106812,1.0,0.0,3.0,1.0,0.0
