time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310384094715118,0.3236085474491119,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198774099349976,0.2790929973125458,0.2645997107028961,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367464542388916,0.2104420363903045,0.1478132754564285,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8795948624610901,0.2454573363065719,0.233123704791069,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153977751731873,0.1291175633668899,0.5857368111610413,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.2774658203125,284.8999328613281,1.0,0.3495002388954162,1.0,1.0,0.7042200565338135,1.0,-1.8662700653076167,0.8831208944320679,0.9831491708755492,0.4533188343048095,0.8430361747741699,0.8430361747741699,0.0,53.88915252685547,64.0,47976.07421875,0.0,540.1717529296875,1.0,280.3580627441406,283.6220703125,299.6243591308594,304.8095092773437,293.1499938964844,293.1499938964844,280.6499938964844,39325.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394667983055115,1.0,0.0,0.0,3.506478786468506,3.5065019130706787,8.204190180549631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.41455078125,0.0,1403.1856689453125,1895.4371337890625,0.0,644.0457153320312,0.8761593103408813,1.0,0.0,3.0,1.0,0.0
17664420,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303396940231323,0.3313010036945343,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146804809570312,0.2817115187644958,0.2669168710708618,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321825265884399,0.2118427604436874,0.1486982405185699,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8743231296539307,0.2470173388719558,0.2344710230827331,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104406356811523,0.1295120120048523,0.5872669816017151,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2704162597656,285.0496826171875,1.0,0.3535147607326507,1.0,1.0,0.7046002149581909,1.0,-1.8828049898147583,0.8911918997764587,0.9916130304336548,0.4576946794986725,0.989765763282776,0.989765763282776,0.0,55.76683807373047,67.0,48126.19140625,0.0,557.6110229492188,1.0,280.64239501953125,283.7608337402344,299.577392578125,304.6926574707031,293.1499938964844,293.1499938964844,280.3500061035156,31390.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306189060211182,1.0,0.0,0.0,3.6926190853118896,3.6926426887512207,9.098342843572028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.130859375,0.0,1546.2113037109375,1895.4371337890625,0.0,610.3458251953125,0.9114874601364136,1.0,0.0,3.0,1.0,0.0
17664480,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303396940231323,0.3313010036945343,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146804809570312,0.2817115187644958,0.2669168710708618,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321825265884399,0.2118427604436874,0.1486982405185699,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8743231296539307,0.2470173388719558,0.2344710230827331,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104406356811523,0.1295120120048523,0.5872669816017151,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2704162597656,285.0496826171875,1.0,0.3535147607326507,1.0,1.0,0.7046002149581909,1.0,-1.8828049898147583,0.8911918997764587,0.9916130304336548,0.4576946794986725,0.989765763282776,0.989765763282776,0.0,55.76683807373047,67.0,48126.19140625,0.0,557.6110229492188,1.0,280.64239501953125,283.7608337402344,299.577392578125,304.6926574707031,293.1499938964844,293.1499938964844,280.3500061035156,31390.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306189060211182,1.0,0.0,0.0,3.6926190853118896,3.6926426887512207,9.098342843572028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.130859375,0.0,1546.2113037109375,1895.4371337890625,0.0,610.3458251953125,0.9114874601364136,1.0,0.0,3.0,1.0,0.0
17664540,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.4274146556854248,0.3402609229087829,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084234833717346,0.2837626039981842,0.2691382765769958,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267090320587158,0.2127210795879364,0.149510771036148,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680709004402161,0.2480624914169311,0.235727846622467,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044667601585388,0.1296464949846267,0.5887546539306641,284.88580322265625,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2592163085937,284.8926086425781,1.0,0.3579460680484772,1.0,1.0,0.7049803733825684,1.0,-1.9005032777786253,0.899834156036377,1.0006691217422483,0.4624339938163757,0.8672686815261841,0.8672686815261841,0.0,57.96799087524414,70.0,49153.01171875,0.0,577.2080078125,1.0,280.3568115234375,283.5950927734375,299.646484375,304.9070129394531,293.1499938964844,293.1499938964844,280.6499938964844,38622.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456233024597168,1.0,0.0,0.0,3.62163758277893,3.621661901473999,8.751918585403473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.01611328125,0.0,1521.30859375,1895.4371337890625,0.0,668.5870361328125,0.9006832242012024,1.0,0.0,3.0,1.0,0.0
17664600,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.4274146556854248,0.3402609229087829,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084234833717346,0.2837626039981842,0.2691382765769958,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267090320587158,0.2127210795879364,0.149510771036148,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680709004402161,0.2480624914169311,0.235727846622467,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044667601585388,0.1296464949846267,0.5887546539306641,284.88580322265625,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2592163085937,284.8926086425781,1.0,0.3579460680484772,1.0,1.0,0.7049803733825684,1.0,-1.9005032777786253,0.899834156036377,1.0006691217422483,0.4624339938163757,0.8672686815261841,0.8672686815261841,0.0,57.96799087524414,70.0,49153.01171875,0.0,577.2080078125,1.0,280.3568115234375,283.5950927734375,299.646484375,304.9070129394531,293.1499938964844,293.1499938964844,280.6499938964844,38622.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456233024597168,1.0,0.0,0.0,3.62163758277893,3.621661901473999,8.751918585403473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.01611328125,0.0,1521.30859375,1895.4371337890625,0.0,668.5870361328125,0.9006832242012024,1.0,0.0,3.0,1.0,0.0
17664660,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243314564228058,0.3498696982860565,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902230143547058,0.2863596677780151,0.2714417576789856,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210144639015198,0.2140580862760543,0.1503581702709198,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616359829902649,0.2495577335357666,0.237023115158081,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981043219566345,0.1299535185098648,0.5900561213493347,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582397460937,285.0580749511719,1.0,0.362635999917984,1.0,1.0,0.7055965065956116,1.0,-1.918941617012024,0.908754825592041,1.010186791419983,0.4672504365444183,1.0,1.0,0.0,60.37253189086914,58.0,49118.30078125,0.0,598.3465576171875,1.0,280.64288330078125,283.7518005371094,299.5922546386719,304.7732849121094,293.1499938964844,293.1499938964844,280.3500061035156,32147.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368044972419739,1.0,0.0,0.0,3.777957201004028,3.777981758117676,9.52373568452458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.302734375,0.0,1650.405029296875,1895.4371337890625,0.0,633.7136840820312,0.9310929775238036,1.0,0.0,3.0,1.0,0.0
17664720,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243314564228058,0.3498696982860565,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902230143547058,0.2863596677780151,0.2714417576789856,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210144639015198,0.2140580862760543,0.1503581702709198,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616359829902649,0.2495577335357666,0.237023115158081,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981043219566345,0.1299535185098648,0.5900561213493347,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582397460937,285.0580749511719,1.0,0.362635999917984,1.0,1.0,0.7055965065956116,1.0,-1.918941617012024,0.908754825592041,1.010186791419983,0.4672504365444183,1.0,1.0,0.0,60.37253189086914,58.0,49118.30078125,0.0,598.3465576171875,1.0,280.64288330078125,283.7518005371094,299.5922546386719,304.7732849121094,293.1499938964844,293.1499938964844,280.3500061035156,32147.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368044972419739,1.0,0.0,0.0,3.777957201004028,3.777981758117676,9.52373568452458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.302734375,0.0,1650.405029296875,1895.4371337890625,0.0,633.7136840820312,0.9310929775238036,1.0,0.0,3.0,1.0,0.0
17664780,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211986660957336,0.3465453684329986,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9077373147010804,0.2883571982383728,0.2735407948493957,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246455788612366,0.214847519993782,0.1510525494813919,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865696132183075,0.2505136132240295,0.2381200194358825,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006457448005676,0.1299280673265457,0.5904700756072998,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530517578125,284.8747863769531,1.0,0.3616699874401092,1.0,1.0,0.7062126398086548,1.0,-1.920137643814087,0.9090347290039062,1.0111029148101809,0.4674834609031677,0.878592848777771,0.878592848777771,0.0,59.72198867797852,46.0,49809.68359375,0.0,597.0875854492188,1.0,280.35711669921875,283.5609436035156,299.6532287597656,304.9661560058594,293.1499938964844,293.1499938964844,280.6499938964844,38781.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506060719490051,1.0,0.0,0.0,3.711754560470581,3.711779832839966,9.192884817821324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.0419921875,0.0,1624.1280517578125,1895.4371337890625,0.0,689.1279296875,0.9204508066177368,1.0,0.0,3.0,1.0,0.0
17664840,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211986660957336,0.3465453684329986,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9077373147010804,0.2883571982383728,0.2735407948493957,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246455788612366,0.214847519993782,0.1510525494813919,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865696132183075,0.2505136132240295,0.2381200194358825,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006457448005676,0.1299280673265457,0.5904700756072998,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530517578125,284.8747863769531,1.0,0.3616699874401092,1.0,1.0,0.7062126398086548,1.0,-1.920137643814087,0.9090347290039062,1.0111029148101809,0.4674834609031677,0.878592848777771,0.878592848777771,0.0,59.72198867797852,46.0,49809.68359375,0.0,597.0875854492188,1.0,280.35711669921875,283.5609436035156,299.6532287597656,304.9661560058594,293.1499938964844,293.1499938964844,280.6499938964844,38781.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506060719490051,1.0,0.0,0.0,3.711754560470581,3.711779832839966,9.192884817821324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.0419921875,0.0,1624.1280517578125,1895.4371337890625,0.0,689.1279296875,0.9204508066177368,1.0,0.0,3.0,1.0,0.0
17664900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4212798178195953,0.3406924903392792,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9145870208740234,0.2894918620586395,0.2744093537330627,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293936252593994,0.2153520584106445,0.151271253824234,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8710983991622925,0.2510928213596344,0.2384891510009765,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046787142753601,0.1299451142549514,0.5900044441223145,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2536315917969,285.02984619140625,1.0,0.3595272302627563,1.0,1.0,0.7065207362174988,1.0,-1.9143025875091555,0.9059875011444092,1.008315086364746,0.4657595455646515,0.9714745283126832,0.9714745283126832,0.0,58.39103317260742,46.0,49017.01953125,0.0,588.4989624023438,1.0,280.6034851074219,283.72821044921875,299.5732116699219,304.7296142578125,293.1499938964844,293.1499938964844,280.6499938964844,34587.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416452884674072,1.0,0.0,0.0,3.737771511077881,3.737796068191528,9.32220757476898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5087890625,0.0,1622.208740234375,1895.4371337890625,0.0,652.6253051757812,0.9261296987533568,1.0,0.0,3.0,1.0,0.0
17664960,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.4228999316692352,0.3317327499389648,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.925514280796051,0.2908369898796081,0.2755428552627563,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.83697909116745,0.2160419523715973,0.1516586542129516,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797290921211243,0.2518578469753265,0.2390835136175155,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7112951278686523,0.1300948858261108,0.5901145935058594,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584533691406,285.0180969238281,1.0,0.3564841747283935,1.0,1.0,0.7067264914512634,1.0,-1.9062185287475584,0.901865541934967,1.0043529272079468,0.4634484350681305,1.0,1.0,0.0,56.413307189941406,49.0,48987.09765625,0.0,576.2471313476562,1.0,280.6435241699219,283.70977783203125,299.5892944335937,304.7791442871094,293.1499938964844,293.1499938964844,280.3500061035156,32933.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388620495796204,1.0,0.0,0.0,3.82312273979187,3.823148012161255,9.75280954662594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.494140625,0.0,1710.4078369140625,1895.4371337890625,0.0,641.6840209960938,0.9419999122619628,1.0,0.0,3.0,1.0,0.0
17665020,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267725050449371,0.3221234381198883,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387521147727966,0.2928185760974884,0.2775359749794006,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458449244499207,0.2167901396751403,0.1522590816020965,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898203372955322,0.2527546882629394,0.240038201212883,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182685136795044,0.1301399916410446,0.5903472900390625,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2348022460937,297.2601013183594,284.8613586425781,1.0,0.3539472818374634,1.0,1.0,0.7071381211280823,1.0,-1.8992106914520264,0.8982271552085876,1.0009835958480835,0.4612269401550293,0.8520943522453308,0.8520943522453308,0.0,54.38077545166016,52.0,49172.44140625,0.0,564.6795654296875,1.0,280.3562316894531,283.55908203125,299.64453125,304.9189758300781,293.1499938964844,293.1499938964844,280.6499938964844,41092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485348105430603,1.0,0.0,0.0,3.6606595516204834,3.660684585571289,8.941532314565848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.14111328125,0.0,1583.2724609375,1895.4371337890625,0.0,680.5146484375,0.9112502932548524,1.0,0.0,3.0,1.0,0.0
17665080,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267725050449371,0.3221234381198883,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387521147727966,0.2928185760974884,0.2775359749794006,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458449244499207,0.2167901396751403,0.1522590816020965,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898203372955322,0.2527546882629394,0.240038201212883,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182685136795044,0.1301399916410446,0.5903472900390625,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2348022460937,297.2601013183594,284.8613586425781,1.0,0.3539472818374634,1.0,1.0,0.7071381211280823,1.0,-1.8992106914520264,0.8982271552085876,1.0009835958480835,0.4612269401550293,0.8520943522453308,0.8520943522453308,0.0,54.38077545166016,52.0,49172.44140625,0.0,564.6795654296875,1.0,280.3562316894531,283.55908203125,299.64453125,304.9189758300781,293.1499938964844,293.1499938964844,280.6499938964844,41092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485348105430603,1.0,0.0,0.0,3.6606595516204834,3.660684585571289,8.941532314565848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.14111328125,0.0,1583.2724609375,1895.4371337890625,0.0,680.5146484375,0.9112502932548524,1.0,0.0,3.0,1.0,0.0
17665140,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4318226277828216,0.3173767030239105,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469454288482666,0.2955221533775329,0.2797882556915283,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512212038040161,0.2181233465671539,0.153005838394165,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958205580711365,0.2542235851287842,0.2411765605211258,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7219853401184082,0.1305073350667953,0.5912404656410217,285.02789306640625,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.27008056640625,285.0242614746094,1.0,0.3532454669475555,1.0,1.0,0.7075497508049011,1.0,-1.899545431137085,0.8982342481613159,1.001311182975769,0.4610742926597595,0.9883314371109008,0.9883314371109008,0.0,53.48661422729492,55.0,48632.6171875,0.0,562.0259399414062,1.0,280.6432800292969,283.7185974121094,299.5931701660156,304.7511291503906,293.1499938964844,293.1499938964844,280.3500061035156,32911.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354192852973938,1.0,0.0,0.0,3.7833120822906494,3.783336877822876,9.550753929943312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.609375,0.0,1662.6553955078125,1895.4371337890625,0.0,628.4036865234375,0.932954490184784,1.0,0.0,3.0,1.0,0.0
17665200,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4318226277828216,0.3173767030239105,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469454288482666,0.2955221533775329,0.2797882556915283,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512212038040161,0.2181233465671539,0.153005838394165,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958205580711365,0.2542235851287842,0.2411765605211258,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7219853401184082,0.1305073350667953,0.5912404656410217,285.02789306640625,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.27008056640625,285.0242614746094,1.0,0.3532454669475555,1.0,1.0,0.7075497508049011,1.0,-1.899545431137085,0.8982342481613159,1.001311182975769,0.4610742926597595,0.9883314371109008,0.9883314371109008,0.0,53.48661422729492,55.0,48632.6171875,0.0,562.0259399414062,1.0,280.6432800292969,283.7185974121094,299.5931701660156,304.7511291503906,293.1499938964844,293.1499938964844,280.3500061035156,32911.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354192852973938,1.0,0.0,0.0,3.7833120822906494,3.783336877822876,9.550753929943312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.609375,0.0,1662.6553955078125,1895.4371337890625,0.0,628.4036865234375,0.932954490184784,1.0,0.0,3.0,1.0,0.0
17665260,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353736937046051,0.3166785836219787,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950583279132843,0.2977409958839416,0.2820761799812317,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531128764152527,0.2189418673515319,0.1537196934223175,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979042768478394,0.2551862895488739,0.2422785609960556,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.722895622253418,0.1306391209363937,0.5923252701759338,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723693847656,284.8793029785156,1.0,0.3540315330028534,1.0,1.0,0.7075809836387634,1.0,-1.9049365520477293,0.9009045362472534,1.004032015800476,0.4625221490859985,0.8567774891853333,0.8567774891853333,0.0,53.482696533203125,73.0,49098.72265625,0.0,565.8292846679688,1.0,280.3565979003906,283.57177734375,299.6607666015625,304.9233093261719,293.1499938964844,293.1499938964844,280.6499938964844,40366.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546416163444519,1.0,0.0,0.0,3.642091035842896,3.642115831375122,8.851052371028345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.4326171875,0.0,1556.988525390625,1895.4371337890625,0.0,671.8145141601562,0.9067869782447816,1.0,0.0,3.0,1.0,0.0
17665320,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353736937046051,0.3166785836219787,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950583279132843,0.2977409958839416,0.2820761799812317,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531128764152527,0.2189418673515319,0.1537196934223175,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979042768478394,0.2551862895488739,0.2422785609960556,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.722895622253418,0.1306391209363937,0.5923252701759338,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723693847656,284.8793029785156,1.0,0.3540315330028534,1.0,1.0,0.7075809836387634,1.0,-1.9049365520477293,0.9009045362472534,1.004032015800476,0.4625221490859985,0.8567774891853333,0.8567774891853333,0.0,53.482696533203125,73.0,49098.72265625,0.0,565.8292846679688,1.0,280.3565979003906,283.57177734375,299.6607666015625,304.9233093261719,293.1499938964844,293.1499938964844,280.6499938964844,40366.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546416163444519,1.0,0.0,0.0,3.642091035842896,3.642115831375122,8.851052371028345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.4326171875,0.0,1556.988525390625,1895.4371337890625,0.0,671.8145141601562,0.9067869782447816,1.0,0.0,3.0,1.0,0.0
17665380,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367338120937347,0.3329733908176422,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359976053237916,0.3006778657436371,0.2847033143043518,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410913348197937,0.2203332185745239,0.1546171158552169,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842581510543823,0.2567129731178283,0.2436195462942123,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.712055504322052,0.131060779094696,0.5942025780677795,285.066162109375,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745361328125,285.06591796875,1.0,0.3618570864200592,1.0,1.0,0.7076122164726257,1.0,-1.932578682899475,0.9147056937217712,1.0178730487823486,0.4699502885341644,1.0,1.0,0.0,57.27545166015625,91.0,49209.875,0.0,598.179931640625,1.0,280.6432189941406,283.7466735839844,299.62060546875,304.7963256835937,293.1499938964844,293.1499938964844,280.3500061035156,32349.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352350473403931,1.0,0.0,0.0,3.78999924659729,3.7900240421295166,9.584546205587683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.255859375,0.0,1666.21337890625,1895.4371337890625,0.0,627.7008056640625,0.9340680241584778,1.0,0.0,3.0,1.0,0.0
17665440,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367338120937347,0.3329733908176422,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359976053237916,0.3006778657436371,0.2847033143043518,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410913348197937,0.2203332185745239,0.1546171158552169,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842581510543823,0.2567129731178283,0.2436195462942123,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.712055504322052,0.131060779094696,0.5942025780677795,285.066162109375,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745361328125,285.06591796875,1.0,0.3618570864200592,1.0,1.0,0.7076122164726257,1.0,-1.932578682899475,0.9147056937217712,1.0178730487823486,0.4699502885341644,1.0,1.0,0.0,57.27545166015625,91.0,49209.875,0.0,598.179931640625,1.0,280.6432189941406,283.7466735839844,299.62060546875,304.7963256835937,293.1499938964844,293.1499938964844,280.3500061035156,32349.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352350473403931,1.0,0.0,0.0,3.78999924659729,3.7900240421295166,9.584546205587683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.255859375,0.0,1666.21337890625,1895.4371337890625,0.0,627.7008056640625,0.9340680241584778,1.0,0.0,3.0,1.0,0.0
17665500,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.4347677528858185,0.3463450968265533,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9236800074577332,0.3020238578319549,0.2862179577350616,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317549824714661,0.2209155261516571,0.1551939845085144,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8735399842262268,0.257371038198471,0.2444685697555542,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030214071273804,0.131245881319046,0.5958042740821838,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682800292969,284.9208068847656,1.0,0.3678281903266907,1.0,1.0,0.7076278328895569,1.0,-1.9540855884552,0.9254215359687804,1.0286641120910645,0.4758606553077698,0.9474884867668152,0.9474884867668152,0.0,60.49024963378906,91.0,50643.65234375,0.0,624.8209838867188,1.0,280.394287109375,283.5760498046875,299.71490478515625,305.0771179199219,293.1499938964844,293.1499938964844,280.3500061035156,34237.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460680723190308,1.0,0.0,0.0,3.821289300918579,3.821314811706543,9.743458804223335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.34765625,0.0,1718.4085693359375,1895.4371337890625,0.0,670.3955078125,0.9413854479789734,1.0,0.0,3.0,1.0,0.0
17665560,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4304850697517395,0.3630795180797577,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087559580802916,0.3031306564807892,0.2874747812747955,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203008770942688,0.2212777882814407,0.1556023210287094,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606170415878296,0.2578085958957672,0.2450924664735794,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918030977249146,0.1312941163778305,0.5969226360321045,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.25933837890625,284.9278869628906,1.0,0.3748836815357208,1.0,1.0,0.708061933517456,1.0,-1.978269338607788,0.937301218509674,1.0409680604934692,0.4823585450649261,0.927749752998352,0.927749752998352,0.0,64.60548400878906,94.0,51117.5,0.0,657.1137084960938,1.0,280.3563232421875,283.5816345214844,299.7138977050781,305.0748291015625,293.1499938964844,293.1499938964844,280.04998779296875,36554.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511506199836731,1.0,0.0,0.0,3.783618450164795,3.78364372253418,9.552298934067949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.271484375,0.0,1691.26806640625,1895.4371337890625,0.0,691.4103393554688,0.9355884194374084,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9886285662651062,0.4189605414867401,0.3797479569911957,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8832142353057861,0.3051798343658447,0.2897532284259796,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7972487807273865,0.2218258529901504,0.1562461256980896,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8371068239212036,0.2584982514381408,0.2460996657609939,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6703431010246277,0.1310475468635559,0.5978248715400696,284.8832397460937,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.24615478515625,284.8896484375,1.0,0.3853122591972351,1.0,1.0,0.7089301943778992,1.0,-2.0037484169006348,0.94954514503479,1.0542033910751345,0.4893394410610199,0.8468866348266602,0.8468866348266602,0.0,72.99188232421875,97.0,52063.02734375,0.0,705.8724975585938,1.0,280.05731201171875,283.5280456542969,299.7135925292969,305.16534423828125,293.1499938964844,293.1499938964844,280.3500061035156,40898.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614615678787231,1.0,0.0,0.0,3.5818212032318115,3.58184552192688,8.560539299651282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.9541015625,0.0,1494.59912109375,1895.4371337890625,0.0,736.0547485351562,0.8948035836219788,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9886285662651062,0.4189605414867401,0.3797479569911957,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8832142353057861,0.3051798343658447,0.2897532284259796,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7972487807273865,0.2218258529901504,0.1562461256980896,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8371068239212036,0.2584982514381408,0.2460996657609939,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6703431010246277,0.1310475468635559,0.5978248715400696,284.8832397460937,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.24615478515625,284.8896484375,1.0,0.3853122591972351,1.0,1.0,0.7089301943778992,1.0,-2.0037484169006348,0.94954514503479,1.0542033910751345,0.4893394410610199,0.8468866348266602,0.8468866348266602,0.0,72.99188232421875,97.0,52063.02734375,0.0,705.8724975585938,1.0,280.05731201171875,283.5280456542969,299.7135925292969,305.16534423828125,293.1499938964844,293.1499938964844,280.3500061035156,40898.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614615678787231,1.0,0.0,0.0,3.5818212032318115,3.58184552192688,8.560539299651282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.9541015625,0.0,1494.59912109375,1895.4371337890625,0.0,736.0547485351562,0.8948035836219788,1.0,0.0,3.0,1.0,0.0
17665740,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588474631309508,0.414409875869751,0.3742118179798126,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615374565124512,0.3079321682453155,0.2924855947494507,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764139175415039,0.22296042740345,0.1571597307920456,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170636892318726,0.2597786784172058,0.2474696189165115,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516895890235901,0.1309069097042083,0.5983876585960388,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927380740642547,1.0,1.0,0.7097984552383423,1.0,-2.0041720867156982,0.9493793249130248,1.0547926425933838,0.489063411951065,0.970474660396576,0.970474660396576,0.0,81.47666931152344,100.0,51666.01171875,0.0,735.041748046875,1.0,280.3424987792969,283.6614074707031,299.6741638183594,305.01580810546875,293.1499938964844,293.1499938964844,280.04998779296875,32762.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495033860206604,1.0,0.0,0.0,3.723676681518554,3.723700761795044,9.252033237316936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.904296875,0.0,1591.9820556640625,1895.4371337890625,0.0,684.5291748046875,0.919523298740387,1.0,0.0,3.0,1.0,0.0
17665800,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588474631309508,0.414409875869751,0.3742118179798126,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615374565124512,0.3079321682453155,0.2924855947494507,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764139175415039,0.22296042740345,0.1571597307920456,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170636892318726,0.2597786784172058,0.2474696189165115,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516895890235901,0.1309069097042083,0.5983876585960388,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927380740642547,1.0,1.0,0.7097984552383423,1.0,-2.0041720867156982,0.9493793249130248,1.0547926425933838,0.489063411951065,0.970474660396576,0.970474660396576,0.0,81.47666931152344,100.0,51666.01171875,0.0,735.041748046875,1.0,280.3424987792969,283.6614074707031,299.6741638183594,305.01580810546875,293.1499938964844,293.1499938964844,280.04998779296875,32762.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495033860206604,1.0,0.0,0.0,3.723676681518554,3.723700761795044,9.252033237316936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.904296875,0.0,1591.9820556640625,1895.4371337890625,0.0,684.5291748046875,0.919523298740387,1.0,0.0,3.0,1.0,0.0
17665860,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371985793113708,0.4113663136959076,0.371719628572464,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485622406005859,0.3100493550300598,0.2949466705322265,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634087204933167,0.2235421538352966,0.1578925549983978,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036345839500427,0.2605184614658355,0.2486104667186737,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401334404945374,0.130573034286499,0.598502516746521,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2475280761719,284.8929138183594,1.0,0.3985827267169952,1.0,1.0,0.7108380794525146,1.0,-2.006525993347168,0.9500985741615297,1.0564274787902832,0.4892837107181549,0.852599561214447,0.852599561214447,0.0,87.95836639404297,88.0,52169.46875,0.0,759.1285400390625,1.0,280.0570373535156,283.52606201171875,299.7543029785156,305.2049255371094,293.1499938964844,293.1499938964844,280.3500061035156,39915.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597571730613708,1.0,0.0,0.0,3.58872389793396,3.588747978210449,8.593564757575223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.623046875,0.0,1494.8619384765625,1895.4371337890625,0.0,728.4852905273438,0.8948150277137756,1.0,0.0,3.0,1.0,0.0
17665920,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371985793113708,0.4113663136959076,0.371719628572464,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485622406005859,0.3100493550300598,0.2949466705322265,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634087204933167,0.2235421538352966,0.1578925549983978,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036345839500427,0.2605184614658355,0.2486104667186737,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401334404945374,0.130573034286499,0.598502516746521,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2475280761719,284.8929138183594,1.0,0.3985827267169952,1.0,1.0,0.7108380794525146,1.0,-2.006525993347168,0.9500985741615297,1.0564274787902832,0.4892837107181549,0.852599561214447,0.852599561214447,0.0,87.95836639404297,88.0,52169.46875,0.0,759.1285400390625,1.0,280.0570373535156,283.52606201171875,299.7543029785156,305.2049255371094,293.1499938964844,293.1499938964844,280.3500061035156,39915.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597571730613708,1.0,0.0,0.0,3.58872389793396,3.588747978210449,8.593564757575223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.623046875,0.0,1494.8619384765625,1895.4371337890625,0.0,728.4852905273438,0.8948150277137756,1.0,0.0,3.0,1.0,0.0
17665980,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361529350280762,0.4102959036827087,0.3702785074710846,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.851025402545929,0.3128191828727722,0.2973194420337677,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646758556365967,0.2246669232845306,0.1585260182619094,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050040006637573,0.261785477399826,0.2496037036180496,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401336193084717,0.1305900514125824,0.5979107022285461,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.252685546875,285.031982421875,1.0,0.3983543813228607,1.0,1.0,0.7118777632713318,1.0,-2.0088844299316406,0.9508370757102966,1.0580474138259888,0.4894428849220276,0.9845526814460754,0.9845526814460754,0.0,87.89421844482422,76.0,51868.7578125,0.0,760.8839111328125,1.0,280.3428955078125,283.66070556640625,299.7318115234375,305.08233642578125,293.1499938964844,293.1499938964844,280.04998779296875,32347.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483902096748352,1.0,0.0,0.0,3.740411758422852,3.74043607711792,9.33538274239254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.703125,0.0,1608.0933837890625,1895.4371337890625,0.0,679.9173583984375,0.9228638410568236,1.0,0.0,3.0,1.0,0.0
17666040,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361529350280762,0.4102959036827087,0.3702785074710846,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.851025402545929,0.3128191828727722,0.2973194420337677,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646758556365967,0.2246669232845306,0.1585260182619094,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050040006637573,0.261785477399826,0.2496037036180496,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401336193084717,0.1305900514125824,0.5979107022285461,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.252685546875,285.031982421875,1.0,0.3983543813228607,1.0,1.0,0.7118777632713318,1.0,-2.0088844299316406,0.9508370757102966,1.0580474138259888,0.4894428849220276,0.9845526814460754,0.9845526814460754,0.0,87.89421844482422,76.0,51868.7578125,0.0,760.8839111328125,1.0,280.3428955078125,283.66070556640625,299.7318115234375,305.08233642578125,293.1499938964844,293.1499938964844,280.04998779296875,32347.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483902096748352,1.0,0.0,0.0,3.740411758422852,3.74043607711792,9.33538274239254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.703125,0.0,1608.0933837890625,1895.4371337890625,0.0,679.9173583984375,0.9228638410568236,1.0,0.0,3.0,1.0,0.0
17666100,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411798119544984,0.4093759059906006,0.3696845471858978,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564748167991638,0.3140221834182739,0.2985372841358185,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691988945007324,0.2250793278217315,0.1588585972785949,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8097884058952332,0.2622701823711395,0.2501214742660522,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433027386665344,0.1305818557739257,0.5977837443351746,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968454599380493,1.0,1.0,0.712397575378418,1.0,-2.010505437850952,0.951416313648224,1.0590890645980835,0.4896897971630096,0.8868987560272217,0.8868987560272217,0.0,86.04998016357422,76.0,52733.70703125,0.0,755.9271240234375,1.0,280.09527587890625,283.4786376953125,299.8246459960937,305.3404541015625,293.1499938964844,293.1499938964844,280.04998779296875,36044.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574628114700317,1.0,0.0,0.0,3.738726139068604,3.73875093460083,9.326970484835327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.275390625,0.0,1634.4818115234375,1895.4371337890625,0.0,718.4151611328125,0.9230020046234132,1.0,0.0,3.0,1.0,0.0
17666160,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474449753761292,0.4081509411334991,0.3685542941093445,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.863175630569458,0.3150282800197601,0.2994384765625,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747856378555298,0.2253172397613525,0.1589875072240829,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154726624488831,0.2625737488269806,0.2503612637519836,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473687291145325,0.1304759085178375,0.5969902276992798,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945358395576477,1.0,1.0,0.7126753330230713,1.0,-2.0097222328186035,0.950897455215454,1.0588247776031494,0.4893602132797241,0.8580904006958008,0.8580904006958008,0.0,83.61550903320312,64.0,52416.94140625,0.0,746.9400634765625,1.0,280.0569152832031,283.5107727050781,299.8189697265625,305.2857360839844,293.1499938964844,293.1499938964844,280.3500061035156,39736.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593360662460327,1.0,0.0,0.0,3.620917320251465,3.620941877365112,8.748438062866626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.4814453125,0.0,1528.785888671875,1895.4371337890625,0.0,726.6265869140625,0.9015260338783264,1.0,0.0,3.0,1.0,0.0
