time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9688127040863036,0.4074209928512573,0.3672130405902862,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851200342178345,0.3179495334625244,0.3016552031040191,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.793589174747467,0.2265655696392059,0.1594888269901275,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335511088371277,0.263939768075943,0.2511523962020874,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.661790132522583,0.1307089626789093,0.5960449576377869,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562561035156,285.03173828125,1.0,0.3883336186408996,1.0,1.0,0.7132309675216675,1.0,-2.011185646057129,0.951404869556427,1.059780836105347,0.4894697964191437,0.992177188396454,0.992177188396454,0.0,76.4649658203125,52.0,52095.77734375,0.0,723.668212890625,1.0,280.3431091308594,283.6533203125,299.7984619140625,305.162841796875,293.1499938964844,293.1499938964844,280.04998779296875,32432.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479519367218018,1.0,0.0,0.0,3.7651214599609375,3.765146017074585,9.459131433686708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.154296875,0.0,1637.5218505859375,1895.4371337890625,0.0,678.1099243164062,0.9285063743591307,1.0,0.0,3.0,1.0,0.0
17666280,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9688127040863036,0.4074209928512573,0.3672130405902862,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851200342178345,0.3179495334625244,0.3016552031040191,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.793589174747467,0.2265655696392059,0.1594888269901275,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335511088371277,0.263939768075943,0.2511523962020874,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.661790132522583,0.1307089626789093,0.5960449576377869,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562561035156,285.03173828125,1.0,0.3883336186408996,1.0,1.0,0.7132309675216675,1.0,-2.011185646057129,0.951404869556427,1.059780836105347,0.4894697964191437,0.992177188396454,0.992177188396454,0.0,76.4649658203125,52.0,52095.77734375,0.0,723.668212890625,1.0,280.3431091308594,283.6533203125,299.7984619140625,305.162841796875,293.1499938964844,293.1499938964844,280.04998779296875,32432.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479519367218018,1.0,0.0,0.0,3.7651214599609375,3.765146017074585,9.459131433686708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.154296875,0.0,1637.5218505859375,1895.4371337890625,0.0,678.1099243164062,0.9285063743591307,1.0,0.0,3.0,1.0,0.0
17666340,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9947009086608888,0.4055010080337524,0.3655481040477752,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178072214126588,0.3203131556510925,0.3037517666816711,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199402689933777,0.2273470759391784,0.1599162966012954,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601699471473694,0.2648395001888275,0.2518439292907715,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840497851371765,0.1307884901762008,0.5952050685882568,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.25469970703125,284.8838806152344,1.0,0.3806213736534118,1.0,1.0,0.7137865424156189,1.0,-2.0120439529418945,0.9515877962112428,1.060456156730652,0.4895058870315552,0.8644289374351501,0.8644289374351501,0.0,67.7787094116211,40.0,52689.72265625,0.0,694.6075439453125,1.0,280.0566711425781,283.50103759765625,299.8893127441406,305.37188720703125,293.1499938964844,293.1499938964844,280.3500061035156,39610.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558854877948761,1.0,0.0,0.0,3.650138139724731,3.650162696838379,8.890207254808047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9501953125,0.0,1560.3341064453125,1895.4371337890625,0.0,724.5086669921875,0.9079837799072266,1.0,0.0,3.0,1.0,0.0
17666400,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9947009086608888,0.4055010080337524,0.3655481040477752,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178072214126588,0.3203131556510925,0.3037517666816711,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199402689933777,0.2273470759391784,0.1599162966012954,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601699471473694,0.2648395001888275,0.2518439292907715,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840497851371765,0.1307884901762008,0.5952050685882568,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.25469970703125,284.8838806152344,1.0,0.3806213736534118,1.0,1.0,0.7137865424156189,1.0,-2.0120439529418945,0.9515877962112428,1.060456156730652,0.4895058870315552,0.8644289374351501,0.8644289374351501,0.0,67.7787094116211,40.0,52689.72265625,0.0,694.6075439453125,1.0,280.0566711425781,283.50103759765625,299.8893127441406,305.37188720703125,293.1499938964844,293.1499938964844,280.3500061035156,39610.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558854877948761,1.0,0.0,0.0,3.650138139724731,3.650162696838379,8.890207254808047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9501953125,0.0,1560.3341064453125,1895.4371337890625,0.0,724.5086669921875,0.9079837799072266,1.0,0.0,3.0,1.0,0.0
17666460,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.4087809920310974,0.337002545595169,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.957240641117096,0.3232969939708709,0.3060318529605865,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8477686047554016,0.2285865396261215,0.1604277938604354,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8916512727737427,0.2661830484867096,0.2526348829269409,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.709330677986145,0.1311255097389221,0.5946633219718933,284.9965209960937,284.95001220703125,302.02069091796875,296.9017333984375,299.5151062011719,297.2631225585937,284.9986572265625,1.0,0.3707055151462555,1.0,1.0,0.7143052816390991,1.0,-1.994996190071106,0.9442859292030334,1.0507103204727173,0.4791167974472046,0.9640408158302308,0.9640408158302308,0.0,59.40328979492188,43.0,51697.65234375,0.0,648.079833984375,1.0,280.3427734375,283.6264953613281,299.8656005859375,305.216552734375,293.1499938964844,293.1499938964844,280.04998779296875,33714.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464807748794556,1.0,0.0,0.0,3.762620210647583,3.7626450061798096,9.446567901250092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.267578125,0.0,1644.482666015625,1895.4371337890625,0.0,672.0782470703125,0.9286157488822936,1.0,0.0,3.0,1.0,0.0
17666520,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.4087809920310974,0.337002545595169,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.957240641117096,0.3232969939708709,0.3060318529605865,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8477686047554016,0.2285865396261215,0.1604277938604354,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8916512727737427,0.2661830484867096,0.2526348829269409,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.709330677986145,0.1311255097389221,0.5946633219718933,284.9965209960937,284.95001220703125,302.02069091796875,296.9017333984375,299.5151062011719,297.2631225585937,284.9986572265625,1.0,0.3707055151462555,1.0,1.0,0.7143052816390991,1.0,-1.994996190071106,0.9442859292030334,1.0507103204727173,0.4791167974472046,0.9640408158302308,0.9640408158302308,0.0,59.40328979492188,43.0,51697.65234375,0.0,648.079833984375,1.0,280.3427734375,283.6264953613281,299.8656005859375,305.216552734375,293.1499938964844,293.1499938964844,280.04998779296875,33714.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464807748794556,1.0,0.0,0.0,3.762620210647583,3.7626450061798096,9.446567901250092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.267578125,0.0,1644.482666015625,1895.4371337890625,0.0,672.0782470703125,0.9286157488822936,1.0,0.0,3.0,1.0,0.0
17666580,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.4145604074001312,0.3180592656135559,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9781330227851868,0.3257166147232055,0.3083716034889221,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8649163842201233,0.2293700873851776,0.1609814167022705,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9109625816345216,0.2670760750770569,0.2534887492656708,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7231779098510742,0.1314409375190735,0.5956532955169678,284.87078857421875,284.95001220703125,302.0892028808594,296.9408874511719,299.5499267578125,297.2667541503906,284.8747863769531,1.0,0.3644095361232757,1.0,1.0,0.7148240208625793,1.0,-1.972521424293518,0.9320884943008424,1.0404329299926758,0.4757925570011139,0.8407502770423889,0.8407502770423889,0.0,55.291297912597656,61.0,51751.12890625,0.0,618.7850952148438,1.0,280.0574035644531,283.5084228515625,299.9481506347656,305.37457275390625,293.1499938964844,293.1499938964844,280.3500061035156,40939.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535390973091125,1.0,0.0,0.0,3.576685905456543,3.576709985733032,8.536009659110277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.0087890625,0.0,1489.3353271484375,1895.4371337890625,0.0,701.5091552734375,0.8932962417602539,1.0,0.0,3.0,1.0,0.0
17666640,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.4145604074001312,0.3180592656135559,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9781330227851868,0.3257166147232055,0.3083716034889221,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8649163842201233,0.2293700873851776,0.1609814167022705,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9109625816345216,0.2670760750770569,0.2534887492656708,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7231779098510742,0.1314409375190735,0.5956532955169678,284.87078857421875,284.95001220703125,302.0892028808594,296.9408874511719,299.5499267578125,297.2667541503906,284.8747863769531,1.0,0.3644095361232757,1.0,1.0,0.7148240208625793,1.0,-1.972521424293518,0.9320884943008424,1.0404329299926758,0.4757925570011139,0.8407502770423889,0.8407502770423889,0.0,55.291297912597656,61.0,51751.12890625,0.0,618.7850952148438,1.0,280.0574035644531,283.5084228515625,299.9481506347656,305.37457275390625,293.1499938964844,293.1499938964844,280.3500061035156,40939.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535390973091125,1.0,0.0,0.0,3.576685905456543,3.576709985733032,8.536009659110277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.0087890625,0.0,1489.3353271484375,1895.4371337890625,0.0,701.5091552734375,0.8932962417602539,1.0,0.0,3.0,1.0,0.0
17666700,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.4177769124507904,0.3193707764148712,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9780701994895936,0.3271912634372711,0.3095775544643402,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8643225431442261,0.2300042808055877,0.1613116860389709,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9102247953414916,0.2677529156208038,0.2539790272712707,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7226081490516663,0.1317324042320251,0.5965995788574219,285.022216796875,284.95001220703125,302.1239013671875,296.9608154296875,299.5684814453125,297.2714538574219,285.0335693359375,1.0,0.3645735681056976,1.0,1.0,0.7150834202766418,1.0,-1.969490885734558,0.9299126863479614,1.039578199386597,0.4770070612430572,0.937815248966217,0.937815248966217,0.0,55.55076217651367,61.0,51192.90234375,0.0,619.9371337890625,1.0,280.29986572265625,283.6728515625,299.8975830078125,305.1693725585937,293.1499938964844,293.1499938964844,280.3500061035156,34765.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543196976184845,1.0,0.0,0.0,3.617675065994263,3.6176986694335938,8.732778269404662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.3427734375,0.0,1488.3441162109375,1895.4371337890625,0.0,658.8058471679688,0.8997319340705872,1.0,0.0,3.0,1.0,0.0
17666760,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.4203417897224426,0.3223569691181183,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9767874479293824,0.3288845121860504,0.3111304640769958,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8626221418380737,0.2308171689510345,0.1618564575910568,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9081396460533142,0.2686137557029724,0.2547582685947418,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7211588621139526,0.1321281790733337,0.5983272194862366,285.0344543457031,284.95001220703125,302.1588439941406,296.98095703125,299.5884704589844,297.27691650390625,285.032470703125,1.0,0.3667432069778442,1.0,1.0,0.7150427103042603,1.0,-1.9785975217819207,0.9344707131385804,1.0441268682479858,0.4794594645500183,0.9745917916297911,0.9745917916297911,0.0,56.34212112426758,79.0,51563.09765625,0.0,629.516845703125,1.0,280.34246826171875,283.6595458984375,299.9447021484375,305.2664794921875,293.1499938964844,293.1499938964844,280.04998779296875,32528.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405809879302979,1.0,0.0,0.0,3.717440366744995,3.717464447021485,9.221070058629266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.91015625,0.0,1583.0443115234375,1895.4371337890625,0.0,648.4197387695312,0.9179803133010864,1.0,0.0,3.0,1.0,0.0
17666820,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.419781893491745,0.3416595160961151,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9612300992012024,0.3315141797065735,0.3139619529247284,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.847991406917572,0.2317872643470764,0.1627781838178634,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.89162677526474,0.2696932554244995,0.2561056017875671,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7087453007698059,0.1325439363718032,0.6014503240585327,284.9107360839844,284.95001220703125,302.2292175292969,297.0216064453125,299.6216735839844,297.2725830078125,284.9189453125,1.0,0.3757021129131317,1.0,1.0,0.7149613499641418,1.0,-2.01164174079895,0.9509637951850892,1.0606778860092163,0.4885806441307068,0.8804833292961121,0.8804833292961121,0.0,60.97043228149414,82.0,52937.0078125,0.0,670.969482421875,1.0,280.0569152832031,283.52783203125,300.0557556152344,305.5317077636719,293.1499938964844,293.1499938964844,280.3500061035156,38198.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531358122825623,1.0,0.0,0.0,3.639468669891357,3.639492988586426,8.838310918690695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.142578125,0.0,1537.8837890625,1895.4371337890625,0.0,699.7939453125,0.904998242855072,1.0,0.0,3.0,1.0,0.0
17666880,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.419781893491745,0.3416595160961151,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9612300992012024,0.3315141797065735,0.3139619529247284,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.847991406917572,0.2317872643470764,0.1627781838178634,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.89162677526474,0.2696932554244995,0.2561056017875671,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7087453007698059,0.1325439363718032,0.6014503240585327,284.9107360839844,284.95001220703125,302.2292175292969,297.0216064453125,299.6216735839844,297.2725830078125,284.9189453125,1.0,0.3757021129131317,1.0,1.0,0.7149613499641418,1.0,-2.01164174079895,0.9509637951850892,1.0606778860092163,0.4885806441307068,0.8804833292961121,0.8804833292961121,0.0,60.97043228149414,82.0,52937.0078125,0.0,670.969482421875,1.0,280.0569152832031,283.52783203125,300.0557556152344,305.5317077636719,293.1499938964844,293.1499938964844,280.3500061035156,38198.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531358122825623,1.0,0.0,0.0,3.639468669891357,3.639492988586426,8.838310918690695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.142578125,0.0,1537.8837890625,1895.4371337890625,0.0,699.7939453125,0.904998242855072,1.0,0.0,3.0,1.0,0.0
17666940,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.4148561954498291,0.359680026769638,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9468247294425964,0.334807425737381,0.3169732093811035,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8359364867210388,0.2332782745361328,0.1637818217277526,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.877809464931488,0.2712938785552978,0.2575643360614776,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6971163153648376,0.1330682933330536,0.6041867733001709,285.0986022949219,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.0995178222656,1.0,0.3836884796619415,1.0,1.0,0.7148799300193787,1.0,-2.043149948120117,0.966659426689148,1.0764904022216797,0.4974605143070221,1.0,1.0,0.0,65.52999114990234,85.0,53287.5078125,0.0,712.1841430664062,1.0,280.3431396484375,283.6937255859375,300.0542907714844,305.4808349609375,293.1499938964844,293.1499938964844,280.04998779296875,32523.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546303927898407,1.0,0.0,0.0,3.800244092941284,3.800268888473511,9.636431741455451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.1298828125,0.0,1679.749755859375,1895.4371337890625,0.0,671.3566284179688,0.9363630414009094,1.0,0.0,3.0,1.0,0.0
17667000,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.4148561954498291,0.359680026769638,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9468247294425964,0.334807425737381,0.3169732093811035,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8359364867210388,0.2332782745361328,0.1637818217277526,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.877809464931488,0.2712938785552978,0.2575643360614776,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6971163153648376,0.1330682933330536,0.6041867733001709,285.0986022949219,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.0995178222656,1.0,0.3836884796619415,1.0,1.0,0.7148799300193787,1.0,-2.043149948120117,0.966659426689148,1.0764904022216797,0.4974605143070221,1.0,1.0,0.0,65.52999114990234,85.0,53287.5078125,0.0,712.1841430664062,1.0,280.3431396484375,283.6937255859375,300.0542907714844,305.4808349609375,293.1499938964844,293.1499938964844,280.04998779296875,32523.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546303927898407,1.0,0.0,0.0,3.800244092941284,3.800268888473511,9.636431741455451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.1298828125,0.0,1679.749755859375,1895.4371337890625,0.0,671.3566284179688,0.9363630414009094,1.0,0.0,3.0,1.0,0.0
17667060,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9915100336074828,0.4075590074062347,0.3686506450176239,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9288312196731568,0.337377667427063,0.3198819160461426,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8221712708473206,0.2341721653938293,0.1647328287363052,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8621364235877991,0.2723168432712555,0.258969634771347,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6834191083908081,0.1331336200237274,0.6062554121017456,284.9168701171875,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.91717529296875,1.0,0.3907627463340759,1.0,1.0,0.7162076234817505,1.0,-2.062377691268921,0.9756296873092652,1.086748123168945,0.5025119185447693,0.9371318221092224,0.9371318221092224,0.0,70.85637664794922,88.0,54799.25,0.0,746.9802856445312,1.0,280.0559387207031,283.4849548339844,300.1522521972656,305.76318359375,293.1499938964844,293.1499938964844,279.75,36083.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561539351940155,1.0,0.0,0.0,3.819774627685547,3.81980037689209,9.735736057336908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.486328125,0.0,1731.0330810546875,1895.4371337890625,0.0,736.4022216796875,0.9430330991744996,1.0,0.0,3.0,1.0,0.0
17667120,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9915100336074828,0.4075590074062347,0.3686506450176239,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9288312196731568,0.337377667427063,0.3198819160461426,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8221712708473206,0.2341721653938293,0.1647328287363052,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8621364235877991,0.2723168432712555,0.258969634771347,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6834191083908081,0.1331336200237274,0.6062554121017456,284.9168701171875,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.91717529296875,1.0,0.3907627463340759,1.0,1.0,0.7162076234817505,1.0,-2.062377691268921,0.9756296873092652,1.086748123168945,0.5025119185447693,0.9371318221092224,0.9371318221092224,0.0,70.85637664794922,88.0,54799.25,0.0,746.9802856445312,1.0,280.0559387207031,283.4849548339844,300.1522521972656,305.76318359375,293.1499938964844,293.1499938964844,279.75,36083.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561539351940155,1.0,0.0,0.0,3.819774627685547,3.81980037689209,9.735736057336908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.486328125,0.0,1731.0330810546875,1895.4371337890625,0.0,736.4022216796875,0.9430330991744996,1.0,0.0,3.0,1.0,0.0
17667180,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.967441737651825,0.402851402759552,0.3638017177581787,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.906852662563324,0.3393428921699524,0.322011649608612,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8045902252197266,0.2345252782106399,0.1651881337165832,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437004685401917,0.2727843523025512,0.2596989274024963,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.666663408279419,0.1326903700828552,0.6057440042495728,284.86865234375,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.87799072265625,1.0,0.3959652781486511,1.0,1.0,0.7175352573394775,1.0,-2.0602962970733643,0.9740352034568788,1.0862610340118408,0.501383900642395,0.8342188596725464,0.8342188596725464,0.0,77.23542785644531,91.0,54900.5078125,0.0,767.4671020507812,1.0,279.7572937011719,283.4496765136719,300.15142822265625,305.7879638671875,293.1499938964844,293.1499938964844,280.04998779296875,42207.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566814661026001,1.0,0.0,0.0,3.5481653213500977,3.548189401626587,8.400419346799026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.92578125,0.0,1467.9451904296875,1895.4371337890625,0.0,760.3305053710938,0.8887994289398193,1.0,0.0,3.0,1.0,0.0
17667240,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.967441737651825,0.402851402759552,0.3638017177581787,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.906852662563324,0.3393428921699524,0.322011649608612,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8045902252197266,0.2345252782106399,0.1651881337165832,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437004685401917,0.2727843523025512,0.2596989274024963,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.666663408279419,0.1326903700828552,0.6057440042495728,284.86865234375,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.87799072265625,1.0,0.3959652781486511,1.0,1.0,0.7175352573394775,1.0,-2.0602962970733643,0.9740352034568788,1.0862610340118408,0.501383900642395,0.8342188596725464,0.8342188596725464,0.0,77.23542785644531,91.0,54900.5078125,0.0,767.4671020507812,1.0,279.7572937011719,283.4496765136719,300.15142822265625,305.7879638671875,293.1499938964844,293.1499938964844,280.04998779296875,42207.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566814661026001,1.0,0.0,0.0,3.5481653213500977,3.548189401626587,8.400419346799026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.92578125,0.0,1467.9451904296875,1895.4371337890625,0.0,760.3305053710938,0.8887994289398193,1.0,0.0,3.0,1.0,0.0
17667300,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9584304690361024,0.4020712375640869,0.3626987636089325,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9003938436508179,0.3407726287841797,0.3232443332672119,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7984499931335449,0.2350698411464691,0.1655093431472778,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8377470970153809,0.2733796238899231,0.2601823210716247,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6610087156295776,0.1326481103897094,0.6055532097816467,285.0160827636719,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585144042969,285.0256042480469,1.0,0.3982164561748504,1.0,1.0,0.7181991338729858,1.0,-2.061184883117676,0.974210560321808,1.0869742631912231,0.501319944858551,0.9287710189819336,0.9287710189819336,0.0,79.72684478759766,91.0,54410.51953125,0.0,776.9742431640625,1.0,279.9998779296875,283.6006774902344,300.09912109375,305.5762634277344,293.1499938964844,293.1499938964844,280.04998779296875,34993.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561710596084595,1.0,0.0,0.0,3.603018522262573,3.603041887283325,8.66216169015388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.326171875,0.0,1474.094482421875,1895.4371337890625,0.0,712.805908203125,0.8966015577316284,1.0,0.0,3.0,1.0,0.0
17667360,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9517770409584044,0.401665061712265,0.3623067736625671,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8962034583091736,0.3423676192760467,0.3247805833816528,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7942853569984436,0.2357641756534576,0.1660195440053939,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8337034583091736,0.2741299867630005,0.2609224319458008,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6570804715156555,0.1327325403690338,0.6060788631439209,285.0194702148437,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621459960937,285.0167541503906,1.0,0.4003999829292297,1.0,1.0,0.7186137437820435,1.0,-2.064689874649048,0.9757794737815856,1.0889103412628174,0.5021050572395325,0.9560475945472716,0.9560475945472716,0.0,81.7606201171875,94.0,54679.94921875,0.0,787.1456298828125,1.0,280.04248046875,283.5832214355469,300.1454467773437,305.66943359375,293.1499938964844,293.1499938964844,279.75,32976.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533689260482788,1.0,0.0,0.0,3.693435430526733,3.693459272384644,9.102365652324806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.685546875,0.0,1559.1436767578125,1895.4371337890625,0.0,700.7850952148438,0.9127957224845886,1.0,0.0,3.0,1.0,0.0
17667420,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378542304039,0.3996022641658783,0.3609024286270141,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878382444381714,0.3447368144989013,0.3273818790912628,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859373092651367,0.2364839911460876,0.1667686849832534,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257086277008057,0.2749707996845245,0.2620493173599243,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495767831802368,0.132625475525856,0.6067250967025757,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2596740722656,284.9043273925781,1.0,0.4044020473957062,1.0,1.0,0.7194430232048035,1.0,-2.0691606998443604,0.977647304534912,1.0915133953094482,0.5030654668807983,0.85183185338974,0.85183185338974,0.0,85.83135223388672,97.0,55259.8359375,0.0,805.3682250976562,1.0,279.75732421875,283.4653015136719,300.24267578125,305.88555908203125,293.1499938964844,293.1499938964844,280.04998779296875,39575.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563310444355011,1.0,0.0,0.0,3.55771279335022,3.55773663520813,8.445688877145585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9736328125,0.0,1458.9747314453125,1895.4371337890625,0.0,744.3528442382812,0.8879616856575012,1.0,0.0,3.0,1.0,0.0
17667480,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378542304039,0.3996022641658783,0.3609024286270141,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878382444381714,0.3447368144989013,0.3273818790912628,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859373092651367,0.2364839911460876,0.1667686849832534,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257086277008057,0.2749707996845245,0.2620493173599243,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495767831802368,0.132625475525856,0.6067250967025757,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2596740722656,284.9043273925781,1.0,0.4044020473957062,1.0,1.0,0.7194430232048035,1.0,-2.0691606998443604,0.977647304534912,1.0915133953094482,0.5030654668807983,0.85183185338974,0.85183185338974,0.0,85.83135223388672,97.0,55259.8359375,0.0,805.3682250976562,1.0,279.75732421875,283.4653015136719,300.24267578125,305.88555908203125,293.1499938964844,293.1499938964844,280.04998779296875,39575.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563310444355011,1.0,0.0,0.0,3.55771279335022,3.55773663520813,8.445688877145585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9736328125,0.0,1458.9747314453125,1895.4371337890625,0.0,744.3528442382812,0.8879616856575012,1.0,0.0,3.0,1.0,0.0
17667540,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267861843109132,0.3988318741321563,0.3599918484687805,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819006085395813,0.3477716743946075,0.3301526010036468,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797778844833374,0.2377465218305587,0.1676104217767715,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197229504585266,0.2763451337814331,0.263293445110321,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643963098526001,0.1328185647726059,0.6076844334602356,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080986976623535,1.0,1.0,0.7202723026275635,1.0,-2.075047254562378,0.9802426695823668,1.0948045253753662,0.5043359994888306,0.9802972078323364,0.9802972078323364,0.0,89.33091735839844,100.0,55122.3515625,0.0,822.9075317382812,1.0,280.042724609375,283.5878601074219,300.2360534667969,305.7904052734375,293.1499938964844,293.1499938964844,279.75,32187.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534731149673462,1.0,0.0,0.0,3.720082998275757,3.720107078552246,9.234184972228832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.9443359375,0.0,1583.4732666015625,1895.4371337890625,0.0,701.228271484375,0.918145477771759,1.0,0.0,3.0,1.0,0.0
17667600,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267861843109132,0.3988318741321563,0.3599918484687805,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819006085395813,0.3477716743946075,0.3301526010036468,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797778844833374,0.2377465218305587,0.1676104217767715,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197229504585266,0.2763451337814331,0.263293445110321,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643963098526001,0.1328185647726059,0.6076844334602356,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080986976623535,1.0,1.0,0.7202723026275635,1.0,-2.075047254562378,0.9802426695823668,1.0948045253753662,0.5043359994888306,0.9802972078323364,0.9802972078323364,0.0,89.33091735839844,100.0,55122.3515625,0.0,822.9075317382812,1.0,280.042724609375,283.5878601074219,300.2360534667969,305.7904052734375,293.1499938964844,293.1499938964844,279.75,32187.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534731149673462,1.0,0.0,0.0,3.720082998275757,3.720107078552246,9.234184972228832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.9443359375,0.0,1583.4732666015625,1895.4371337890625,0.0,701.228271484375,0.918145477771759,1.0,0.0,3.0,1.0,0.0
17667660,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.915874719619751,0.3968071341514587,0.3586704134941101,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761457204818726,0.3500687479972839,0.3326916992664337,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738038897514343,0.2384208887815475,0.1683281660079956,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8138142824172974,0.2771389186382293,0.2643776535987854,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387244462966919,0.1327695846557617,0.6086031198501587,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2607727050781,284.8960266113281,1.0,0.411618173122406,1.0,1.0,0.7210738062858582,1.0,-2.079782009124756,0.9822535514831544,1.0975284576416016,0.5053932666778564,0.8631231784820557,0.8631231784820557,0.0,92.85028839111328,103.0,55802.3203125,0.0,839.576171875,1.0,279.7569885253906,283.44415283203125,300.3214416503906,306.0035400390625,293.1499938964844,293.1499938964844,280.04998779296875,39159.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645774006843567,1.0,0.0,0.0,3.612295389175415,3.6123197078704834,8.706825269655383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.455078125,0.0,1515.020751953125,1895.4371337890625,0.0,750.0917358398438,0.899455189704895,1.0,0.0,3.0,1.0,0.0
17667720,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.915874719619751,0.3968071341514587,0.3586704134941101,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761457204818726,0.3500687479972839,0.3326916992664337,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738038897514343,0.2384208887815475,0.1683281660079956,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8138142824172974,0.2771389186382293,0.2643776535987854,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387244462966919,0.1327695846557617,0.6086031198501587,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2607727050781,284.8960266113281,1.0,0.411618173122406,1.0,1.0,0.7210738062858582,1.0,-2.079782009124756,0.9822535514831544,1.0975284576416016,0.5053932666778564,0.8631231784820557,0.8631231784820557,0.0,92.85028839111328,103.0,55802.3203125,0.0,839.576171875,1.0,279.7569885253906,283.44415283203125,300.3214416503906,306.0035400390625,293.1499938964844,293.1499938964844,280.04998779296875,39159.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645774006843567,1.0,0.0,0.0,3.612295389175415,3.6123197078704834,8.706825269655383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.455078125,0.0,1515.020751953125,1895.4371337890625,0.0,750.0917358398438,0.899455189704895,1.0,0.0,3.0,1.0,0.0
17667780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9072003364562988,0.396051675081253,0.3577367663383484,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717525005340576,0.3530492186546325,0.3353777527809143,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690724730491638,0.2396490424871444,0.1691245287656784,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089226484298706,0.278472751379013,0.2655554413795471,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344276666641235,0.1329788565635681,0.6095818281173706,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.2647399902344,285.0333557128906,1.0,0.4149754047393799,1.0,1.0,0.7218752503395081,1.0,-2.08542799949646,0.9847440123558044,1.1006840467453003,0.5066089034080505,0.9947578310966492,0.9947578310966492,0.0,96.03421783447266,106.0,55605.45703125,0.0,855.9552001953125,1.0,280.0430908203125,283.5768737792969,300.30548095703125,305.8934326171875,293.1499938964844,293.1499938964844,279.75,32300.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547903180122375,1.0,0.0,0.0,3.76448392868042,3.764508247375488,9.455927738599712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.7509765625,0.0,1635.76123046875,1895.4371337890625,0.0,706.857421875,0.9282591938972472,1.0,0.0,3.0,1.0,0.0
17667840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9072003364562988,0.396051675081253,0.3577367663383484,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717525005340576,0.3530492186546325,0.3353777527809143,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690724730491638,0.2396490424871444,0.1691245287656784,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089226484298706,0.278472751379013,0.2655554413795471,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344276666641235,0.1329788565635681,0.6095818281173706,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.2647399902344,285.0333557128906,1.0,0.4149754047393799,1.0,1.0,0.7218752503395081,1.0,-2.08542799949646,0.9847440123558044,1.1006840467453003,0.5066089034080505,0.9947578310966492,0.9947578310966492,0.0,96.03421783447266,106.0,55605.45703125,0.0,855.9552001953125,1.0,280.0430908203125,283.5768737792969,300.30548095703125,305.8934326171875,293.1499938964844,293.1499938964844,279.75,32300.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547903180122375,1.0,0.0,0.0,3.76448392868042,3.764508247375488,9.455927738599712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.7509765625,0.0,1635.76123046875,1895.4371337890625,0.0,706.857421875,0.9282591938972472,1.0,0.0,3.0,1.0,0.0
17667900,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9035053253173828,0.3952232003211975,0.3573570251464844,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8699272871017456,0.3542928397655487,0.3367959260940552,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670712471008301,0.2400770932435989,0.1695773005485534,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067723512649536,0.278959721326828,0.2662214338779449,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326057314872742,0.1330217123031616,0.610376238822937,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166693985462188,1.0,1.0,0.722275972366333,1.0,-2.0889759063720703,0.986337184906006,1.102638602256775,0.507470428943634,0.8976435661315918,0.8976435661315918,0.0,97.56133270263672,106.0,56553.00390625,0.0,864.6030883789062,1.0,279.79473876953125,283.3952331542969,300.3936767578125,306.15679931640625,293.1499938964844,293.1499938964844,279.75,35829.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563899040222168,1.0,0.0,0.0,3.766590595245361,3.766615629196167,9.466514256928348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.9306640625,0.0,1665.4715576171875,1895.4371337890625,0.0,747.013671875,0.9292410016059875,1.0,0.0,3.0,1.0,0.0
17667960,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8988834023475647,0.3940758407115936,0.3564607203006744,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672499060630798,0.3553008735179901,0.3378750681877136,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642838954925537,0.2403068542480468,0.1698282361030578,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8037716746330261,0.2792446911334991,0.2666152417659759,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302027702331543,0.1329406350851059,0.6105297207832336,284.8821716308594,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182643294334411,1.0,1.0,0.7226954698562622,1.0,-2.090156316757202,0.986747980117798,1.1034083366394043,0.5076597929000854,0.8711844682693481,0.8711844682693481,0.0,99.33086395263672,109.0,56305.25390625,0.0,871.9763793945312,1.0,279.7566833496094,283.4246826171875,300.3859558105469,306.1028747558594,293.1499938964844,293.1499938964844,280.04998779296875,39187.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658590793609619,1.0,0.0,0.0,3.663352012634277,3.663376808166504,8.954691566032125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.5576171875,0.0,1572.0096435546875,1895.4371337890625,0.0,755.9407348632812,0.9105578064918518,1.0,0.0,3.0,1.0,0.0
17668020,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919381499290466,0.3933744132518768,0.3555547893047333,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637174367904663,0.3582513034343719,0.3405140042304992,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603901624679565,0.2415312677621841,0.1706101447343826,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994552850723267,0.2805700004100799,0.2677688896656036,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.626576840877533,0.1331567019224167,0.6114987730979919,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214555323123932,1.0,1.0,0.7235344648361206,1.0,-2.0957210063934326,0.9891871809959412,1.106533765792847,0.5088348984718323,1.0,1.0,0.0,102.37635803222656,112.0,56043.17578125,0.0,887.9469604492188,1.0,280.0433959960937,283.5682373046875,300.36444091796875,305.9826965332031,293.1499938964844,293.1499938964844,279.75,32578.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560632348060608,1.0,0.0,0.0,3.803054094314575,3.8030788898468018,9.650688070905744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.236328125,0.0,1683.531494140625,1895.4371337890625,0.0,712.3395385742188,0.9371324181556702,1.0,0.0,3.0,1.0,0.0
