time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919381499290466,0.3933744132518768,0.3555547893047333,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637174367904663,0.3582513034343719,0.3405140042304992,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603901624679565,0.2415312677621841,0.1706101447343826,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994552850723267,0.2805700004100799,0.2677688896656036,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.626576840877533,0.1331567019224167,0.6114987730979919,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214555323123932,1.0,1.0,0.7235344648361206,1.0,-2.0957210063934326,0.9891871809959412,1.106533765792847,0.5088348984718323,1.0,1.0,0.0,102.37635803222656,112.0,56043.17578125,0.0,887.9469604492188,1.0,280.0433959960937,283.5682373046875,300.36444091796875,305.9826965332031,293.1499938964844,293.1499938964844,279.75,32578.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560632348060608,1.0,0.0,0.0,3.803054094314575,3.8030788898468018,9.650688070905744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.236328125,0.0,1683.531494140625,1895.4371337890625,0.0,712.3395385742188,0.9371324181556702,1.0,0.0,3.0,1.0,0.0
17668140,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846937417984009,0.3914631009101867,0.3543361723423004,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599652647972107,0.3604629337787628,0.3429771959781647,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563486695289612,0.2421861886978149,0.1713120490312576,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949569821357727,0.2813361287117004,0.2688231170177459,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.622889518737793,0.1331273168325424,0.6124761700630188,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.424629271030426,1.0,1.0,0.724373459815979,1.0,-2.100503921508789,0.991214632987976,1.1092891693115234,0.5098913311958313,0.8809832334518433,0.8809832334518433,0.0,105.57595825195312,115.0,56783.84375,0.0,903.8158569335938,1.0,279.7572326660156,283.4099426269531,300.438232421875,306.1871337890625,293.1499938964844,293.1499938964844,280.04998779296875,38933.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670841336250305,1.0,0.0,0.0,3.711383581161499,3.711408853530884,9.191047070089552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.701171875,0.0,1624.859130859375,1895.4371337890625,0.0,761.5726928710938,0.9209229946136476,1.0,0.0,3.0,1.0,0.0
17668200,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846937417984009,0.3914631009101867,0.3543361723423004,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599652647972107,0.3604629337787628,0.3429771959781647,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563486695289612,0.2421861886978149,0.1713120490312576,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949569821357727,0.2813361287117004,0.2688231170177459,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.622889518737793,0.1331273168325424,0.6124761700630188,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.424629271030426,1.0,1.0,0.724373459815979,1.0,-2.100503921508789,0.991214632987976,1.1092891693115234,0.5098913311958313,0.8809832334518433,0.8809832334518433,0.0,105.57595825195312,115.0,56783.84375,0.0,903.8158569335938,1.0,279.7572326660156,283.4099426269531,300.438232421875,306.1871337890625,293.1499938964844,293.1499938964844,280.04998779296875,38933.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670841336250305,1.0,0.0,0.0,3.711383581161499,3.711408853530884,9.191047070089552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.701171875,0.0,1624.859130859375,1895.4371337890625,0.0,761.5726928710938,0.9209229946136476,1.0,0.0,3.0,1.0,0.0
17668260,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8785175681114197,0.3908159434795379,0.3534757196903229,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569825291633606,0.3633766174316406,0.3455747067928314,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530182003974915,0.2434090375900268,0.1720887869596481,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911785840988159,0.2826569080352783,0.2699669003486633,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196170449256897,0.1333484798669815,0.6134531497955322,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277306199073791,1.0,1.0,0.7252165675163269,1.0,-2.106064796447754,0.9936556220054626,1.1124091148376465,0.5110582709312439,1.0,1.0,0.0,108.56095886230467,118.0,56416.90625,0.0,919.7205200195312,1.0,280.0433959960937,283.56329345703125,300.4115295410156,306.0567626953125,293.1499938964844,293.1499938964844,279.75,33076.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574409365653992,1.0,0.0,0.0,3.832218647003174,3.832243919372559,9.799272220334387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.0185546875,0.0,1722.5394287109375,1895.4371337890625,0.0,718.320068359375,0.9440045356750488,1.0,0.0,3.0,1.0,0.0
17668320,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8785175681114197,0.3908159434795379,0.3534757196903229,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569825291633606,0.3633766174316406,0.3455747067928314,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530182003974915,0.2434090375900268,0.1720887869596481,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911785840988159,0.2826569080352783,0.2699669003486633,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196170449256897,0.1333484798669815,0.6134531497955322,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277306199073791,1.0,1.0,0.7252165675163269,1.0,-2.106064796447754,0.9936556220054626,1.1124091148376465,0.5110582709312439,1.0,1.0,0.0,108.56095886230467,118.0,56416.90625,0.0,919.7205200195312,1.0,280.0433959960937,283.56329345703125,300.4115295410156,306.0567626953125,293.1499938964844,293.1499938964844,279.75,33076.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574409365653992,1.0,0.0,0.0,3.832218647003174,3.832243919372559,9.799272220334387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.0185546875,0.0,1722.5394287109375,1895.4371337890625,0.0,718.320068359375,0.9440045356750488,1.0,0.0,3.0,1.0,0.0
17668380,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720656037330627,0.3889880776405334,0.3523351550102234,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537662625312805,0.3655540943145752,0.3480114936828613,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495303750038147,0.2440718412399292,0.1727979779243469,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872185707092285,0.283429205417633,0.2710289657115936,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162189245223999,0.1333329528570175,0.6144866943359375,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308402836322784,1.0,1.0,0.7260596752166748,1.0,-2.110995292663574,0.9957603812217712,1.1152349710464478,0.5121480226516724,0.8894996047019958,0.8894996047019958,0.0,111.70953369140624,121.0,57184.15234375,0.0,935.68896484375,1.0,279.7569274902344,283.3999938964844,300.4781188964844,306.2549133300781,293.1499938964844,293.1499938964844,280.04998779296875,38836.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568448007106781,1.0,0.0,0.0,3.7477457523345934,3.747771263122559,9.37202685236116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.626953125,0.0,1666.4508056640625,1895.4371337890625,0.0,767.8908081054688,0.9289460778236388,1.0,0.0,3.0,1.0,0.0
17668440,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720656037330627,0.3889880776405334,0.3523351550102234,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537662625312805,0.3655540943145752,0.3480114936828613,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495303750038147,0.2440718412399292,0.1727979779243469,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872185707092285,0.283429205417633,0.2710289657115936,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162189245223999,0.1333329528570175,0.6144866943359375,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308402836322784,1.0,1.0,0.7260596752166748,1.0,-2.110995292663574,0.9957603812217712,1.1152349710464478,0.5121480226516724,0.8894996047019958,0.8894996047019958,0.0,111.70953369140624,121.0,57184.15234375,0.0,935.68896484375,1.0,279.7569274902344,283.3999938964844,300.4781188964844,306.2549133300781,293.1499938964844,293.1499938964844,280.04998779296875,38836.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568448007106781,1.0,0.0,0.0,3.7477457523345934,3.747771263122559,9.37202685236116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.626953125,0.0,1666.4508056640625,1895.4371337890625,0.0,767.8908081054688,0.9289460778236388,1.0,0.0,3.0,1.0,0.0
17668500,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8687505722045898,0.3885228633880615,0.3516619503498077,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520349264144897,0.366872638463974,0.3491150438785553,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.74767005443573,0.2445813119411468,0.1730809658765792,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851071357727051,0.2839854061603546,0.271458625793457,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143395304679871,0.1333837658166885,0.6146612167358398,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323266744613647,1.0,1.0,0.7264812588691711,1.0,-2.112574577331543,0.9963874220848083,1.1161870956420898,0.512389600276947,0.9909611940383912,0.9909611940383912,0.0,113.32472229003906,121.0,56553.65234375,0.0,943.0034790039062,1.0,280.00445556640625,283.5654602050781,300.41619873046875,306.0366516113281,293.1499938964844,293.1499938964844,280.04998779296875,34316.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603104829788208,1.0,0.0,0.0,3.785898923873901,3.785923957824707,9.56381882133428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.125,0.0,1676.6180419921875,1895.4371337890625,0.0,730.9342651367188,0.9366413950920104,1.0,0.0,3.0,1.0,0.0
17668560,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8664925694465637,0.3883808553218841,0.3515074849128723,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8511467576026917,0.3684171736240387,0.3505558967590332,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7465919852256775,0.2452870309352874,0.1735668331384658,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7838289141654968,0.2847404181957245,0.272160530090332,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6130821108818054,0.1335571706295013,0.6154745221138,285.04693603515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.04620361328125,1.0,0.4338847398757934,1.0,1.0,0.7269209623336792,1.0,-2.116520881652832,0.9981831312179564,1.118337631225586,0.5132893919944763,1.0,1.0,0.0,114.67774963378906,124.0,56738.2578125,0.0,951.653076171875,1.0,280.04327392578125,283.56109619140625,300.4435729980469,306.1124267578125,293.1499938964844,293.1499938964844,279.75,33488.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589399337768555,1.0,0.0,0.0,3.855365753173828,3.855391263961792,9.91800789051922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.9853515625,0.0,1754.025146484375,1895.4371337890625,0.0,724.8826293945312,0.9495989084243774,1.0,0.0,3.0,1.0,0.0
17668620,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606914281845093,0.3866223096847534,0.3504319190979004,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.848312497138977,0.370547205209732,0.3529538512229919,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435110807418823,0.245949774980545,0.1742783188819885,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802832722663879,0.2855120301246643,0.2732245922088623,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.609780490398407,0.1335509866476059,0.616549551486969,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369484782218933,1.0,1.0,0.7278004288673401,1.0,-2.121537923812866,1.0003232955932615,1.121214747428894,0.5143787860870361,0.897235631942749,0.897235631942749,0.0,117.80532836914062,112.0,57531.37109375,0.0,967.7742919921876,1.0,279.7567443847656,283.3907165527344,300.5017395019531,306.303466796875,293.1499938964844,293.1499938964844,280.04998779296875,38683.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569955587387085,1.0,0.0,0.0,3.7800793647766113,3.7801051139831534,9.534438163427694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4296875,0.0,1703.552001953125,1895.4371337890625,0.0,774.933349609375,0.9360010027885436,1.0,0.0,3.0,1.0,0.0
17668680,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606914281845093,0.3866223096847534,0.3504319190979004,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.848312497138977,0.370547205209732,0.3529538512229919,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435110807418823,0.245949774980545,0.1742783188819885,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802832722663879,0.2855120301246643,0.2732245922088623,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.609780490398407,0.1335509866476059,0.616549551486969,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369484782218933,1.0,1.0,0.7278004288673401,1.0,-2.121537923812866,1.0003232955932615,1.121214747428894,0.5143787860870361,0.897235631942749,0.897235631942749,0.0,117.80532836914062,112.0,57531.37109375,0.0,967.7742919921876,1.0,279.7567443847656,283.3907165527344,300.5017395019531,306.303466796875,293.1499938964844,293.1499938964844,280.04998779296875,38683.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569955587387085,1.0,0.0,0.0,3.7800793647766113,3.7801051139831534,9.534438163427694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4296875,0.0,1703.552001953125,1895.4371337890625,0.0,774.933349609375,0.9360010027885436,1.0,0.0,3.0,1.0,0.0
17668740,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.863970935344696,0.3860618770122528,0.3494371473789215,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8540192246437073,0.3733582198619842,0.3552296757698059,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7477131485939026,0.2471673339605331,0.1748857051134109,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.785003662109375,0.2868184745311737,0.2741338610649109,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6128551363945007,0.1337873339653015,0.6165643930435181,285.0491638183594,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.0489501953125,1.0,0.4350367784500122,1.0,1.0,0.7286798357963562,1.0,-2.1249125003814697,1.0016719102859497,1.1232407093048096,0.5149222612380981,1.0,1.0,0.0,115.39391326904295,100.0,56958.01953125,0.0,962.320068359375,1.0,280.04351806640625,283.5566101074219,300.4578552246094,306.1458435058594,293.1499938964844,293.1499938964844,279.75,33855.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605223178863525,1.0,0.0,0.0,3.874701738357544,3.874727487564087,1.0017741942647262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.8798828125,0.0,1780.7891845703125,1895.4371337890625,0.0,731.8739013671875,0.9542638659477234,1.0,0.0,3.0,1.0,0.0
17668800,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.863970935344696,0.3860618770122528,0.3494371473789215,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8540192246437073,0.3733582198619842,0.3552296757698059,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7477131485939026,0.2471673339605331,0.1748857051134109,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.785003662109375,0.2868184745311737,0.2741338610649109,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6128551363945007,0.1337873339653015,0.6165643930435181,285.0491638183594,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.0489501953125,1.0,0.4350367784500122,1.0,1.0,0.7286798357963562,1.0,-2.1249125003814697,1.0016719102859497,1.1232407093048096,0.5149222612380981,1.0,1.0,0.0,115.39391326904295,100.0,56958.01953125,0.0,962.320068359375,1.0,280.04351806640625,283.5566101074219,300.4578552246094,306.1458435058594,293.1499938964844,293.1499938964844,279.75,33855.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605223178863525,1.0,0.0,0.0,3.874701738357544,3.874727487564087,1.0017741942647262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.8798828125,0.0,1780.7891845703125,1895.4371337890625,0.0,731.8739013671875,0.9542638659477234,1.0,0.0,3.0,1.0,0.0
17668860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8685348033905029,0.3823756575584411,0.3467574119567871,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.861011266708374,0.3732715845108032,0.3557237088680267,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7524534463882446,0.2456800192594528,0.1742279231548309,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7905359864234924,0.2853860557079315,0.2733109295368194,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6148941516876221,0.1314020156860351,0.6081665754318237,284.8632202148437,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.2351379394531,284.867431640625,1.0,0.429618239402771,1.0,1.0,0.7295942306518555,1.0,-2.110443353652954,0.9940900802612304,1.1163532733917236,0.5107184052467346,0.8835853338241577,0.8835853338241577,0.0,111.05953216552734,88.0,57243.0546875,0.0,932.8187866210938,1.0,279.7557373046875,283.3731384277344,300.5036926269531,306.30303955078125,293.1499938964844,293.1499938964844,280.04998779296875,39667.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707452893257141,1.0,0.0,0.0,3.776811599731445,3.776837587356568,9.5179615300367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8349609375,0.0,1707.2772216796875,1895.4371337890625,0.0,778.6470947265625,0.935721516609192,1.0,0.0,3.0,1.0,0.0
17668920,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8685348033905029,0.3823756575584411,0.3467574119567871,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.861011266708374,0.3732715845108032,0.3557237088680267,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7524534463882446,0.2456800192594528,0.1742279231548309,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7905359864234924,0.2853860557079315,0.2733109295368194,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6148941516876221,0.1314020156860351,0.6081665754318237,284.8632202148437,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.2351379394531,284.867431640625,1.0,0.429618239402771,1.0,1.0,0.7295942306518555,1.0,-2.110443353652954,0.9940900802612304,1.1163532733917236,0.5107184052467346,0.8835853338241577,0.8835853338241577,0.0,111.05953216552734,88.0,57243.0546875,0.0,932.8187866210938,1.0,279.7557373046875,283.3731384277344,300.5036926269531,306.30303955078125,293.1499938964844,293.1499938964844,280.04998779296875,39667.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707452893257141,1.0,0.0,0.0,3.776811599731445,3.776837587356568,9.5179615300367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8349609375,0.0,1707.2772216796875,1895.4371337890625,0.0,778.6470947265625,0.935721516609192,1.0,0.0,3.0,1.0,0.0
17668980,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798664212226868,0.3808447122573852,0.3445530831813812,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745269775390625,0.3747352659702301,0.3563770651817322,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628013491630554,0.2456698417663574,0.1737101078033447,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020578026771545,0.2853586077690124,0.2726055681705475,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.620942234992981,0.1300176084041595,0.5992590188980103,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.42183318734169,1.0,1.0,0.7305086851119995,1.0,-2.0964033603668213,0.98680317401886,1.1096001863479614,0.5063437819480896,1.0,1.0,0.0,103.64842987060548,76.0,56291.41015625,0.0,893.1103515625,1.0,280.0439453125,283.52685546875,300.4471130371094,306.10076904296875,293.1499938964844,293.1499938964844,279.75,33653.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587033033370972,1.0,0.0,0.0,3.8658058643341056,3.8658316135406494,9.971795407182071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.470703125,0.0,1768.1798095703125,1895.4371337890625,0.0,723.8427124023438,0.9520298838615416,1.0,0.0,3.0,1.0,0.0
17669040,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798664212226868,0.3808447122573852,0.3445530831813812,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745269775390625,0.3747352659702301,0.3563770651817322,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628013491630554,0.2456698417663574,0.1737101078033447,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020578026771545,0.2853586077690124,0.2726055681705475,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.620942234992981,0.1300176084041595,0.5992590188980103,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.42183318734169,1.0,1.0,0.7305086851119995,1.0,-2.0964033603668213,0.98680317401886,1.1096001863479614,0.5063437819480896,1.0,1.0,0.0,103.64842987060548,76.0,56291.41015625,0.0,893.1103515625,1.0,280.0439453125,283.52685546875,300.4471130371094,306.10076904296875,293.1499938964844,293.1499938964844,279.75,33653.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587033033370972,1.0,0.0,0.0,3.8658058643341056,3.8658316135406494,9.971795407182071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.470703125,0.0,1768.1798095703125,1895.4371337890625,0.0,723.8427124023438,0.9520298838615416,1.0,0.0,3.0,1.0,0.0
17669100,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8885118961334229,0.3798680901527405,0.3437614440917969,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8842868208885193,0.3754141330718994,0.3569895923137665,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7706670761108398,0.2457035779953003,0.1736746728420257,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8104205131530762,0.2853821516036987,0.2725476324558258,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6259872317314148,0.1294963657855987,0.5960939526557922,284.855712890625,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.8431091308594,1.0,0.4175052344799042,1.0,1.0,0.7309658527374268,1.0,-2.092276334762573,0.9845834374427797,1.1076929569244385,0.505020797252655,0.894186794757843,0.894186794757843,0.0,99.03663635253906,76.0,56950.390625,0.0,872.8598022460938,1.0,279.79296875,283.3475341796875,300.5169677734375,306.32635498046875,293.1499938964844,293.1499938964844,279.75,37389.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664783716201782,1.0,0.0,0.0,3.840273380279541,3.840299367904663,9.840508710112772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.7412109375,0.0,1766.27685546875,1895.4371337890625,0.0,758.782958984375,0.9466187953948976,1.0,0.0,3.0,1.0,0.0
17669160,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8977019786834717,0.3786721527576446,0.342541366815567,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8947953581809998,0.3759428262710571,0.3573239743709564,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7792032957077026,0.2456406652927398,0.1735008060932159,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8189330697059631,0.28530153632164,0.2722998559474945,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.631496012210846,0.1289736032485962,0.5928087830543518,284.8626403808594,284.95001220703125,303.2273254394531,297.4781494140625,300.05572509765625,297.2213439941406,284.8697204589844,1.0,0.4128767848014831,1.0,1.0,0.7311477065086365,1.0,-2.086761474609375,0.981774091720581,1.104987382888794,0.5034055709838867,0.8642542958259583,0.8642542958259583,0.0,94.31362915039062,64.0,56418.71484375,0.0,851.0371704101562,1.0,279.7561950683594,283.3891296386719,300.492431640625,306.23370361328125,293.1499938964844,293.1499938964844,280.04998779296875,40799.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670564770698547,1.0,0.0,0.0,3.70478630065918,3.704811573028565,9.158400189335224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5263671875,0.0,1631.4317626953125,1895.4371337890625,0.0,761.4453125,0.9209569692611694,1.0,0.0,3.0,1.0,0.0
17669220,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9253756999969482,0.3780030310153961,0.3411288857460022,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9248440861701964,0.3781704604625702,0.3586955666542053,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.802829384803772,0.2465161085128784,0.173600286245346,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8414666652679443,0.286124587059021,0.2723873555660248,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6475813388824463,0.1285631507635116,0.5881019234657288,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159912109375,1.0,0.4032119512557983,1.0,1.0,0.7315113544464111,1.0,-2.0812768936157227,0.9789435863494872,1.1023333072662354,0.501641571521759,0.9893088340759276,0.9893088340759276,0.0,83.67142486572266,52.0,55754.703125,0.0,808.3736572265625,1.0,280.0435485839844,283.5387268066406,300.4442138671875,306.0582580566406,293.1499938964844,293.1499938964844,279.75,33369.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555426299571991,1.0,0.0,0.0,3.81561541557312,3.815640687942505,9.714545967653976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.80078125,0.0,1704.7716064453125,1895.4371337890625,0.0,709.5911865234375,0.940491497516632,1.0,0.0,3.0,1.0,0.0
17669280,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9253756999969482,0.3780030310153961,0.3411288857460022,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9248440861701964,0.3781704604625702,0.3586955666542053,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.802829384803772,0.2465161085128784,0.173600286245346,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8414666652679443,0.286124587059021,0.2723873555660248,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6475813388824463,0.1285631507635116,0.5881019234657288,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.22509765625,285.0159912109375,1.0,0.4032119512557983,1.0,1.0,0.7315113544464111,1.0,-2.0812768936157227,0.9789435863494872,1.1023333072662354,0.501641571521759,0.9893088340759276,0.9893088340759276,0.0,83.67142486572266,52.0,55754.703125,0.0,808.3736572265625,1.0,280.0435485839844,283.5387268066406,300.4442138671875,306.0582580566406,293.1499938964844,293.1499938964844,279.75,33369.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555426299571991,1.0,0.0,0.0,3.81561541557312,3.815640687942505,9.714545967653976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.80078125,0.0,1704.7716064453125,1895.4371337890625,0.0,709.5911865234375,0.940491497516632,1.0,0.0,3.0,1.0,0.0
17669340,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962334930896759,0.3763380646705627,0.3395483195781708,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.964533030986786,0.3797081410884857,0.3599585890769958,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317193984985352,0.2470162361860275,0.1737508326768875,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.87225741147995,0.2865769267082214,0.2725476622581482,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707805395126343,0.1281552016735077,0.5844859480857849,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.393159419298172,1.0,1.0,0.731874942779541,1.0,-2.076930046081543,0.976652443408966,1.100277543067932,0.5002970099449158,0.8619944453239441,0.8619944453239441,0.0,72.65520477294922,55.0,56027.4375,0.0,765.5816650390625,1.0,279.7565002441406,283.4048156738281,300.489990234375,306.2035827636719,293.1499938964844,293.1499938964844,280.04998779296875,40351.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649027228355408,1.0,0.0,0.0,3.664512634277344,3.664537668228149,8.960366244536999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.1962890625,0.0,1582.064697265625,1895.4371337890625,0.0,751.572021484375,0.9119531512260436,1.0,0.0,3.0,1.0,0.0
17669400,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962334930896759,0.3763380646705627,0.3395483195781708,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.964533030986786,0.3797081410884857,0.3599585890769958,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317193984985352,0.2470162361860275,0.1737508326768875,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.87225741147995,0.2865769267082214,0.2725476622581482,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707805395126343,0.1281552016735077,0.5844859480857849,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.393159419298172,1.0,1.0,0.731874942779541,1.0,-2.076930046081543,0.976652443408966,1.100277543067932,0.5002970099449158,0.8619944453239441,0.8619944453239441,0.0,72.65520477294922,55.0,56027.4375,0.0,765.5816650390625,1.0,279.7565002441406,283.4048156738281,300.489990234375,306.2035827636719,293.1499938964844,293.1499938964844,280.04998779296875,40351.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649027228355408,1.0,0.0,0.0,3.664512634277344,3.664537668228149,8.960366244536999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.1962890625,0.0,1582.064697265625,1895.4371337890625,0.0,751.572021484375,0.9119531512260436,1.0,0.0,3.0,1.0,0.0
17669460,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855706095695496,0.375972181558609,0.3386075794696808,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.989400327205658,0.3820527493953705,0.3616414070129394,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535664081573486,0.2482205480337143,0.1742321103811264,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967506289482117,0.2877122163772583,0.2731353640556335,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890415549278259,0.1281410157680511,0.5825692415237427,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878832161426544,1.0,1.0,0.7323703169822693,1.0,-2.0767953395843506,0.9764326810836792,1.1003626585006714,0.4999624490737915,0.9890299439430236,0.9890299439430236,0.0,66.13218688964844,58.0,55523.375,0.0,742.396728515625,1.0,280.0433654785156,283.54644775390625,300.43902587890625,306.0367126464844,293.1499938964844,293.1499938964844,279.75,32986.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541595220565796,1.0,0.0,0.0,3.7914443016052246,3.791469097137451,9.591856269253185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.7421875,0.0,1672.874755859375,1895.4371337890625,0.0,704.15625,0.9347920417785645,1.0,0.0,3.0,1.0,0.0
17669520,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855706095695496,0.375972181558609,0.3386075794696808,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.989400327205658,0.3820527493953705,0.3616414070129394,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535664081573486,0.2482205480337143,0.1742321103811264,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967506289482117,0.2877122163772583,0.2731353640556335,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890415549278259,0.1281410157680511,0.5825692415237427,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878832161426544,1.0,1.0,0.7323703169822693,1.0,-2.0767953395843506,0.9764326810836792,1.1003626585006714,0.4999624490737915,0.9890299439430236,0.9890299439430236,0.0,66.13218688964844,58.0,55523.375,0.0,742.396728515625,1.0,280.0433654785156,283.54644775390625,300.43902587890625,306.0367126464844,293.1499938964844,293.1499938964844,279.75,32986.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541595220565796,1.0,0.0,0.0,3.7914443016052246,3.791469097137451,9.591856269253185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.7421875,0.0,1672.874755859375,1895.4371337890625,0.0,704.15625,0.9347920417785645,1.0,0.0,3.0,1.0,0.0
17669580,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949392080307008,0.374437540769577,0.3374822735786438,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836326599121094,0.3624110221862793,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654244542121887,0.2488642185926437,0.1747483611106872,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098442196846008,0.2882879376411438,0.2737730145454407,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982452273368835,0.1279382556676864,0.5815847516059875,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854733109474182,1.0,1.0,0.7328656911849976,1.0,-2.076573610305786,0.9761329293251038,1.1004407405853271,0.4997444152832031,0.8640568852424622,0.8640568852424622,0.0,63.27373504638672,61.0,55932.1875,0.0,732.0985717773438,1.0,279.756591796875,283.4063720703125,300.482666015625,306.1896057128906,293.1499938964844,293.1499938964844,280.04998779296875,39924.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644550919532776,1.0,0.0,0.0,3.657348871231079,3.6573736667633057,8.925367183110211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.568359375,0.0,1570.7847900390625,1895.4371337890625,0.0,749.53564453125,0.9099974632263184,1.0,0.0,3.0,1.0,0.0
17669640,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949392080307008,0.374437540769577,0.3374822735786438,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836326599121094,0.3624110221862793,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654244542121887,0.2488642185926437,0.1747483611106872,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098442196846008,0.2882879376411438,0.2737730145454407,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982452273368835,0.1279382556676864,0.5815847516059875,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854733109474182,1.0,1.0,0.7328656911849976,1.0,-2.076573610305786,0.9761329293251038,1.1004407405853271,0.4997444152832031,0.8640568852424622,0.8640568852424622,0.0,63.27373504638672,61.0,55932.1875,0.0,732.0985717773438,1.0,279.756591796875,283.4063720703125,300.482666015625,306.1896057128906,293.1499938964844,293.1499938964844,280.04998779296875,39924.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644550919532776,1.0,0.0,0.0,3.657348871231079,3.6573736667633057,8.925367183110211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.568359375,0.0,1570.7847900390625,1895.4371337890625,0.0,749.53564453125,0.9099974632263184,1.0,0.0,3.0,1.0,0.0
17669700,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9957008361816406,0.374126523733139,0.336892694234848,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848603665828705,0.3611815869808197,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.867214024066925,0.2493939846754074,0.1749878972768783,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118267297744752,0.2887689173221588,0.2740557789802551,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992147564888,0.1279097944498062,0.5810548067092896,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.0343322753906,1.0,0.3848861157894134,1.0,1.0,0.7331133484840393,1.0,-2.07438325881958,0.9749665856361388,1.0994166135787964,0.4990022480487823,0.9607618451118468,0.9607618451118468,0.0,62.87588119506836,61.0,55258.57421875,0.0,728.8468627929688,1.0,280.0023193359375,283.56329345703125,300.4095458984375,305.95709228515625,293.1499938964844,293.1499938964844,280.04998779296875,34502.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558480024337769,1.0,0.0,0.0,3.700421094894409,3.7004454135894775,9.136830954048492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.1650390625,0.0,1578.6331787109375,1895.4371337890625,0.0,711.4097290039062,0.9177480340003968,1.0,0.0,3.0,1.0,0.0
17669760,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9964255690574646,0.3740652501583099,0.3367809653282165,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864569067955017,0.360003113746643,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689049482345581,0.2500873506069183,0.1754323542118072,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.91364848613739,0.289413571357727,0.2746105492115021,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.70008385181427,0.1279831677675247,0.5811822414398193,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3847018182277679,1.0,1.0,0.7334213256835938,1.0,-2.074182748794556,0.9747672080993652,1.0994155406951904,0.4987891316413879,0.9875743985176086,0.9875743985176086,0.0,62.64029312133789,64.0,55386.7734375,0.0,727.8473510742188,1.0,280.04327392578125,283.54315185546875,300.4271850585937,306.01861572265625,293.1499938964844,293.1499938964844,279.75,32930.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540752410888672,1.0,0.0,0.0,3.785640001296997,3.785664796829224,9.562510285832104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.578125,0.0,1665.559326171875,1895.4371337890625,0.0,703.796142578125,0.9335188269615172,1.0,0.0,3.0,1.0,0.0
17669820,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947527647018432,0.3725482821464538,0.3357722759246826,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887442350387573,0.3613650202751159,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688141703605652,0.2507402896881103,0.1760410964488983,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132620096206664,0.289961576461792,0.2753406763076782,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990259289741516,0.1278062611818313,0.5808975100517273,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852630853652954,1.0,1.0,0.7340372204780579,1.0,-2.0758726596832275,0.9753918051719666,1.1004809141159058,0.4989843666553497,0.8631426095962524,0.8631426095962524,0.0,62.94552993774414,67.0,55809.5234375,0.0,730.3472290039062,1.0,279.75665283203125,283.40673828125,300.4671630859375,306.16485595703125,293.1499938964844,293.1499938964844,280.04998779296875,39944.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641961097717285,1.0,0.0,0.0,3.648537635803223,3.64856219291687,8.882412316779664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.6513671875,0.0,1561.044677734375,1895.4371337890625,0.0,748.3600463867188,0.9081391096115112,1.0,0.0,3.0,1.0,0.0
17669880,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947527647018432,0.3725482821464538,0.3357722759246826,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887442350387573,0.3613650202751159,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688141703605652,0.2507402896881103,0.1760410964488983,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132620096206664,0.289961576461792,0.2753406763076782,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990259289741516,0.1278062611818313,0.5808975100517273,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852630853652954,1.0,1.0,0.7340372204780579,1.0,-2.0758726596832275,0.9753918051719666,1.1004809141159058,0.4989843666553497,0.8631426095962524,0.8631426095962524,0.0,62.94552993774414,67.0,55809.5234375,0.0,730.3472290039062,1.0,279.75665283203125,283.40673828125,300.4671630859375,306.16485595703125,293.1499938964844,293.1499938964844,280.04998779296875,39944.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641961097717285,1.0,0.0,0.0,3.648537635803223,3.64856219291687,8.882412316779664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.6513671875,0.0,1561.044677734375,1895.4371337890625,0.0,748.3600463867188,0.9081391096115112,1.0,0.0,3.0,1.0,0.0
