time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917614459991456,0.3722724318504333,0.335190862417221,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912144601345062,0.3650110363960266,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494722366333,0.2520322203636169,0.1768008470535278,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109455347061156,0.2911114990711212,0.2762400209903717,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965432167053223,0.1278916150331497,0.580907940864563,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868291079998016,1.0,1.0,0.7346531748771667,1.0,-2.0815539360046387,0.9780051708221436,1.1035487651824951,0.5002506971359253,0.9945933222770692,0.9945933222770692,0.0,63.80052185058594,70.0,55456.74609375,0.0,738.1741333007812,1.0,280.0433044433594,283.5461730957031,300.4131774902344,306.00518798828125,293.1499938964844,293.1499938964844,279.75,32686.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542324781417847,1.0,0.0,0.0,3.787296772003174,3.7873215675354,9.570882184561924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.201171875,0.0,1665.62158203125,1895.4371337890625,0.0,704.4680786132812,0.9336653351783752,1.0,0.0,3.0,1.0,0.0
17670000,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917614459991456,0.3722724318504333,0.335190862417221,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912144601345062,0.3650110363960266,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494722366333,0.2520322203636169,0.1768008470535278,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109455347061156,0.2911114990711212,0.2762400209903717,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965432167053223,0.1278916150331497,0.580907940864563,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868291079998016,1.0,1.0,0.7346531748771667,1.0,-2.0815539360046387,0.9780051708221436,1.1035487651824951,0.5002506971359253,0.9945933222770692,0.9945933222770692,0.0,63.80052185058594,70.0,55456.74609375,0.0,738.1741333007812,1.0,280.0433044433594,283.5461730957031,300.4131774902344,306.00518798828125,293.1499938964844,293.1499938964844,279.75,32686.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542324781417847,1.0,0.0,0.0,3.787296772003174,3.7873215675354,9.570882184561924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.201171875,0.0,1665.62158203125,1895.4371337890625,0.0,704.4680786132812,0.9336653351783752,1.0,0.0,3.0,1.0,0.0
17670060,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9864076972007751,0.370839774608612,0.3343072235584259,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.3924000859260559,0.3708881437778473,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632403612136841,0.2527464926242828,0.1774873733520507,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061074256896972,0.2916756868362427,0.2770330011844635,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922433376312256,0.1277337372303009,0.5809349417686462,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891792893409729,1.0,1.0,0.7353728413581848,1.0,-2.089362621307373,0.9816208481788636,1.1077418327331543,0.5021361708641052,0.8720667958259583,0.8720667958259583,0.0,65.27232360839844,73.0,56084.62109375,0.0,750.0494995117188,1.0,279.7565612792969,283.40020751953125,300.4546203613281,306.1675720214844,293.1499938964844,293.1499938964844,280.04998779296875,39396.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653687119483948,1.0,0.0,0.0,3.6735241413116455,3.673548936843872,9.004489811559324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8271484375,0.0,1585.0758056640625,1895.4371337890625,0.0,753.6975708007812,0.9131799340248108,1.0,0.0,3.0,1.0,0.0
17670120,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9864076972007751,0.370839774608612,0.3343072235584259,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.3924000859260559,0.3708881437778473,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632403612136841,0.2527464926242828,0.1774873733520507,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061074256896972,0.2916756868362427,0.2770330011844635,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922433376312256,0.1277337372303009,0.5809349417686462,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891792893409729,1.0,1.0,0.7353728413581848,1.0,-2.089362621307373,0.9816208481788636,1.1077418327331543,0.5021361708641052,0.8720667958259583,0.8720667958259583,0.0,65.27232360839844,73.0,56084.62109375,0.0,750.0494995117188,1.0,279.7565612792969,283.40020751953125,300.4546203613281,306.1675720214844,293.1499938964844,293.1499938964844,280.04998779296875,39396.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653687119483948,1.0,0.0,0.0,3.6735241413116455,3.673548936843872,9.004489811559324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8271484375,0.0,1585.0758056640625,1895.4371337890625,0.0,753.6975708007812,0.9131799340248108,1.0,0.0,3.0,1.0,0.0
17670180,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776551723480223,0.3705805242061615,0.3338039815425873,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940316677093506,0.394051730632782,0.373093694448471,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563150763511658,0.2540641725063324,0.1783116608858108,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980724811553955,0.2928028106689453,0.2779747247695923,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.685193657875061,0.1277936995029449,0.5811503529548645,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918059170246124,1.0,1.0,0.7360925674438477,1.0,-2.0938072204589844,0.9835745692253112,1.110232710838318,0.5030654668807983,1.0,1.0,0.0,67.59854125976562,76.0,55684.02734375,0.0,762.1466064453125,1.0,280.04345703125,283.54010009765625,300.3970642089844,306.00543212890625,293.1499938964844,293.1499938964844,279.75,32706.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559524297714233,1.0,0.0,0.0,3.809505224227905,3.809530258178711,9.683457165010625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.5419921875,0.0,1692.2515869140625,1895.4371337890625,0.0,711.8607177734375,0.9387004375457764,1.0,0.0,3.0,1.0,0.0
17670240,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776551723480223,0.3705805242061615,0.3338039815425873,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940316677093506,0.394051730632782,0.373093694448471,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563150763511658,0.2540641725063324,0.1783116608858108,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980724811553955,0.2928028106689453,0.2779747247695923,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.685193657875061,0.1277936995029449,0.5811503529548645,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918059170246124,1.0,1.0,0.7360925674438477,1.0,-2.0938072204589844,0.9835745692253112,1.110232710838318,0.5030654668807983,1.0,1.0,0.0,67.59854125976562,76.0,55684.02734375,0.0,762.1466064453125,1.0,280.04345703125,283.54010009765625,300.3970642089844,306.00543212890625,293.1499938964844,293.1499938964844,279.75,32706.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559524297714233,1.0,0.0,0.0,3.809505224227905,3.809530258178711,9.683457165010625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.5419921875,0.0,1692.2515869140625,1895.4371337890625,0.0,711.8607177734375,0.9387004375457764,1.0,0.0,3.0,1.0,0.0
17670300,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9730003476142884,0.370026558637619,0.3336456716060638,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908125400543212,0.3947436511516571,0.3739666640758514,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529167771339417,0.25452721118927,0.1787876784801483,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941053152084351,0.2931720316410064,0.2785297334194183,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817342638969421,0.1277564615011215,0.5815345048904419,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932210803031921,1.0,1.0,0.7364524006843567,1.0,-2.096346616744995,0.984700620174408,1.1116459369659424,0.503650963306427,0.9032890200614928,0.9032890200614928,0.0,68.84751892089844,76.0,56548.07421875,0.0,768.8054809570312,1.0,279.79400634765625,283.357177734375,300.4634094238281,306.24139404296875,293.1499938964844,293.1499938964844,279.75,36169.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565039336681366,1.0,0.0,0.0,3.8057727813720703,3.805798292160034,9.664490789873526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.560546875,0.0,1714.8021240234375,1895.4371337890625,0.0,752.1946411132812,0.9382654428482056,1.0,0.0,3.0,1.0,0.0
17670360,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664480090141296,0.3691518604755401,0.3329909741878509,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861758947372437,0.3952236175537109,0.3745248913764953,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481738567352295,0.2547864019870758,0.1790535449981689,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886556029319763,0.2933258414268493,0.2787966132164001,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771094799041748,0.1275985091924667,0.5813031196594238,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945847749710083,1.0,1.0,0.7368758320808411,1.0,-2.09659481048584,0.9846706986427308,1.1119240522384644,0.5035775303840637,0.8730083107948303,0.8730083107948303,0.0,70.3950424194336,79.0,56213.078125,0.0,774.5454711914062,1.0,279.75640869140625,283.3853759765625,300.4350891113281,306.1604919433594,293.1499938964844,293.1499938964844,280.04998779296875,39578.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669177174568176,1.0,0.0,0.0,3.69640040397644,3.696425437927246,9.116986348089996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.9140625,0.0,1612.5213623046875,1895.4371337890625,0.0,760.80517578125,0.9181065559387208,1.0,0.0,3.0,1.0,0.0
17670420,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559199213981628,0.3689141869544983,0.3325024247169494,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789193272590636,0.3973068296909332,0.3762831091880798,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413299322128296,0.2561354339122772,0.1798996329307556,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805339336395264,0.2944301068782806,0.2797180414199829,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700124740600586,0.1276422590017318,0.5814701318740845,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974291384220123,1.0,1.0,0.7377226948738098,1.0,-2.100437641143799,0.9862918257713318,1.1141457557678225,0.5042622089385986,1.0,1.0,0.0,73.09478759765625,82.0,55757.4765625,0.0,787.5514526367188,1.0,280.0435791015625,283.5330810546875,300.3751220703125,305.9883117675781,293.1499938964844,293.1499938964844,279.75,32902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569344758987427,1.0,0.0,0.0,3.821936845779419,3.8219618797302246,9.746760269990773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.1015625,0.0,1708.734130859375,1895.4371337890625,0.0,716.1159057617188,0.9416297078132628,1.0,0.0,3.0,1.0,0.0
17670480,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559199213981628,0.3689141869544983,0.3325024247169494,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789193272590636,0.3973068296909332,0.3762831091880798,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413299322128296,0.2561354339122772,0.1798996329307556,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805339336395264,0.2944301068782806,0.2797180414199829,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700124740600586,0.1276422590017318,0.5814701318740845,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974291384220123,1.0,1.0,0.7377226948738098,1.0,-2.100437641143799,0.9862918257713318,1.1141457557678225,0.5042622089385986,1.0,1.0,0.0,73.09478759765625,82.0,55757.4765625,0.0,787.5514526367188,1.0,280.0435791015625,283.5330810546875,300.3751220703125,305.9883117675781,293.1499938964844,293.1499938964844,279.75,32902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569344758987427,1.0,0.0,0.0,3.821936845779419,3.8219618797302246,9.746760269990773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.1015625,0.0,1708.734130859375,1895.4371337890625,0.0,716.1159057617188,0.9416297078132628,1.0,0.0,3.0,1.0,0.0
17670540,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441861510276794,0.3675605356693268,0.3317565619945526,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707171320915222,0.3986353278160095,0.3779218792915344,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342481255531311,0.2569198906421661,0.1806868463754654,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721228241920471,0.2949614226818084,0.2805504202842712,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628339290618896,0.1274571269750595,0.5816776752471924,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.2173156738281,284.88104248046875,1.0,0.4003734588623047,1.0,1.0,0.7385695576667786,1.0,-2.1037094593048096,0.987604558467865,1.1161049604415894,0.5048968195915222,0.8754600882530212,0.8754600882530212,0.0,76.05284118652344,85.0,56303.984375,0.0,801.0203857421875,1.0,279.75616455078125,283.3799133300781,300.41424560546875,306.1441955566406,293.1499938964844,293.1499938964844,280.04998779296875,39539.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677446722984314,1.0,0.0,0.0,3.7080442905426025,3.7080695629119873,9.174515298582264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.1748046875,0.0,1625.615478515625,1895.4371337890625,0.0,764.6262817382812,0.9207857847213744,1.0,0.0,3.0,1.0,0.0
17670600,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441861510276794,0.3675605356693268,0.3317565619945526,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707171320915222,0.3986353278160095,0.3779218792915344,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342481255531311,0.2569198906421661,0.1806868463754654,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721228241920471,0.2949614226818084,0.2805504202842712,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628339290618896,0.1274571269750595,0.5816776752471924,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.2173156738281,284.88104248046875,1.0,0.4003734588623047,1.0,1.0,0.7385695576667786,1.0,-2.1037094593048096,0.987604558467865,1.1161049604415894,0.5048968195915222,0.8754600882530212,0.8754600882530212,0.0,76.05284118652344,85.0,56303.984375,0.0,801.0203857421875,1.0,279.75616455078125,283.3799133300781,300.41424560546875,306.1441955566406,293.1499938964844,293.1499938964844,280.04998779296875,39539.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677446722984314,1.0,0.0,0.0,3.7080442905426025,3.7080695629119873,9.174515298582264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.1748046875,0.0,1625.615478515625,1895.4371337890625,0.0,764.6262817382812,0.9207857847213744,1.0,0.0,3.0,1.0,0.0
17670660,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9337173700332642,0.3673950135707855,0.3313364386558532,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633248448371888,0.4007787704467773,0.3797542750835418,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283367156982422,0.2583445012569427,0.1815858334302902,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650038242340088,0.2960843443870544,0.281490296125412,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566503643989563,0.1275175362825393,0.5819322466850281,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033267199993133,1.0,1.0,0.7393516302108765,1.0,-2.107914447784424,0.989427924156189,1.1184865236282349,0.5057163834571838,1.0,1.0,0.0,78.86796569824219,88.0,55833.15625,0.0,814.8531494140625,1.0,280.0435791015625,283.5304260253906,300.3550109863281,305.9725646972656,293.1499938964844,293.1499938964844,279.75,33020.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577520728111267,1.0,0.0,0.0,3.829387187957764,3.829412460327149,9.784797612155671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.685546875,0.0,1718.6683349609375,1895.4371337890625,0.0,719.67724609375,0.9434747695922852,1.0,0.0,3.0,1.0,0.0
17670720,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9337173700332642,0.3673950135707855,0.3313364386558532,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633248448371888,0.4007787704467773,0.3797542750835418,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283367156982422,0.2583445012569427,0.1815858334302902,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650038242340088,0.2960843443870544,0.281490296125412,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566503643989563,0.1275175362825393,0.5819322466850281,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033267199993133,1.0,1.0,0.7393516302108765,1.0,-2.107914447784424,0.989427924156189,1.1184865236282349,0.5057163834571838,1.0,1.0,0.0,78.86796569824219,88.0,55833.15625,0.0,814.8531494140625,1.0,280.0435791015625,283.5304260253906,300.3550109863281,305.9725646972656,293.1499938964844,293.1499938964844,279.75,33020.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577520728111267,1.0,0.0,0.0,3.829387187957764,3.829412460327149,9.784797612155671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.685546875,0.0,1718.6683349609375,1895.4371337890625,0.0,719.67724609375,0.9434747695922852,1.0,0.0,3.0,1.0,0.0
17670780,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226411581039428,0.3661111295223236,0.3306542634963989,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551790356636048,0.4021245837211609,0.3814195096492767,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221796751022339,0.2591993510723114,0.1824248135089874,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577243089675903,0.2966308891773224,0.2823407053947449,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504878401756287,0.1273501515388488,0.5822321176528931,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063420295715332,1.0,1.0,0.7401337623596191,1.0,-2.111489534378052,0.9909140467643738,1.1205754280090332,0.5064709186553955,0.8793262243270874,0.8793262243270874,0.0,81.90801239013672,91.0,56421.25390625,0.0,828.977294921875,1.0,279.7570495605469,283.3739013671875,300.3939208984375,306.1305847167969,293.1499938964844,293.1499938964844,280.04998779296875,39346.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685508847236633,1.0,0.0,0.0,3.723804235458374,3.723829507827759,9.252667609871424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5849609375,0.0,1642.388671875,1895.4371337890625,0.0,768.3694458007812,0.9239985346794128,1.0,0.0,3.0,1.0,0.0
17670840,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226411581039428,0.3661111295223236,0.3306542634963989,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551790356636048,0.4021245837211609,0.3814195096492767,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221796751022339,0.2591993510723114,0.1824248135089874,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577243089675903,0.2966308891773224,0.2823407053947449,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504878401756287,0.1273501515388488,0.5822321176528931,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063420295715332,1.0,1.0,0.7401337623596191,1.0,-2.111489534378052,0.9909140467643738,1.1205754280090332,0.5064709186553955,0.8793262243270874,0.8793262243270874,0.0,81.90801239013672,91.0,56421.25390625,0.0,828.977294921875,1.0,279.7570495605469,283.3739013671875,300.3939208984375,306.1305847167969,293.1499938964844,293.1499938964844,280.04998779296875,39346.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685508847236633,1.0,0.0,0.0,3.723804235458374,3.723829507827759,9.252667609871424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5849609375,0.0,1642.388671875,1895.4371337890625,0.0,768.3694458007812,0.9239985346794128,1.0,0.0,3.0,1.0,0.0
17670900,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9171023368835448,0.365909606218338,0.3302310705184936,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508959650993348,0.4030819833278656,0.3821561932563782,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190212249755859,0.2598485350608825,0.1827923208475113,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540600538253784,0.2971009910106659,0.2826776504516601,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.647372305393219,0.1273322850465774,0.5820997357368469,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170715332031,285.038330078125,1.0,0.40779909491539,1.0,1.0,0.7405248284339905,1.0,-2.1125497817993164,0.9913104772567748,1.121239185333252,0.506595253944397,0.9791214466094972,0.9791214466094972,0.0,83.47103118896484,91.0,55749.90625,0.0,835.556640625,1.0,280.0038452148437,283.5389709472656,300.3194580078125,305.8964538574219,293.1499938964844,293.1499938964844,280.04998779296875,34505.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560212254524231,1.0,0.0,0.0,3.75972843170166,3.759753227233887,9.432052934243984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.8759765625,0.0,1647.1903076171875,1895.4371337890625,0.0,730.4989013671875,0.9309946298599244,1.0,0.0,3.0,1.0,0.0
17670960,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.913332223892212,0.3660036027431488,0.3302962481975555,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9480475187301636,0.4042767882347107,0.3832665085792541,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8170025944709778,0.2606974244117737,0.1833779066801071,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8516197204589844,0.2977691888809204,0.2832992672920227,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6452135443687439,0.1274261623620987,0.5825731754302979,285.0343322753906,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.0325012207031,1.0,0.4093390703201294,1.0,1.0,0.7409348487854004,1.0,-2.1159780025482178,0.9928725361824036,1.1231054067611694,0.5073757171630859,1.0,1.0,0.0,84.77639770507812,94.0,55925.09765625,0.0,843.3624877929688,1.0,280.0430603027344,283.5261535644531,300.3363647460937,305.9598083496094,293.1499938964844,293.1499938964844,279.75,33194.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587208867073059,1.0,0.0,0.0,3.839040994644165,3.83906626701355,9.834193406277336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.8046875,0.0,1731.7568359375,1895.4371337890625,0.0,723.9201049804688,0.9457460045814514,1.0,0.0,3.0,1.0,0.0
17671020,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9040895700454712,0.36479252576828,0.3296756446361542,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.940340518951416,0.4056290090084076,0.3849389851093292,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114802837371826,0.2616263329982757,0.1842687577009201,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453748226165771,0.2983346879482269,0.2841674983501434,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.639957845211029,0.1272767931222915,0.5829541087150574,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.8832397460937,1.0,0.4123801290988922,1.0,1.0,0.7417548894882202,1.0,-2.119816541671753,0.9944766163825988,1.1253399848937988,0.5082010626792908,0.8833293318748474,0.8833293318748474,0.0,87.85260009765625,97.0,56539.421875,0.0,857.9573364257812,1.0,279.7567749023437,283.36932373046875,300.3753967285156,306.1188659667969,293.1499938964844,293.1499938964844,280.04998779296875,39272.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694705247879028,1.0,0.0,0.0,3.736065149307251,3.736090660095215,9.313698683399708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.724609375,0.0,1656.1080322265625,1895.4371337890625,0.0,772.66064453125,0.9268169403076172,1.0,0.0,3.0,1.0,0.0
17671080,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9040895700454712,0.36479252576828,0.3296756446361542,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.940340518951416,0.4056290090084076,0.3849389851093292,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114802837371826,0.2616263329982757,0.1842687577009201,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453748226165771,0.2983346879482269,0.2841674983501434,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.639957845211029,0.1272767931222915,0.5829541087150574,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.8832397460937,1.0,0.4123801290988922,1.0,1.0,0.7417548894882202,1.0,-2.119816541671753,0.9944766163825988,1.1253399848937988,0.5082010626792908,0.8833293318748474,0.8833293318748474,0.0,87.85260009765625,97.0,56539.421875,0.0,857.9573364257812,1.0,279.7567749023437,283.36932373046875,300.3753967285156,306.1188659667969,293.1499938964844,293.1499938964844,280.04998779296875,39272.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694705247879028,1.0,0.0,0.0,3.736065149307251,3.736090660095215,9.313698683399708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.724609375,0.0,1656.1080322265625,1895.4371337890625,0.0,772.66064453125,0.9268169403076172,1.0,0.0,3.0,1.0,0.0
17671140,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8966554999351501,0.3647450506687164,0.329370379447937,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9337438344955444,0.4077875912189483,0.3867883384227752,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8067505955696106,0.2631996870040893,0.1852725446224212,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8401294350624084,0.2994915544986725,0.2851414084434509,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6354296207427979,0.1273685991764068,0.5833674669265747,285.0375671386719,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.035888671875,1.0,0.4153907299041748,1.0,1.0,0.74257493019104,1.0,-2.124537467956543,0.9965441823005676,1.12799334526062,0.5091725587844849,1.0,1.0,0.0,90.74705505371094,100.0,56029.55859375,0.0,872.7651977539062,1.0,280.0433044433594,283.5234680175781,300.3183898925781,305.9486083984375,293.1499938964844,293.1499938964844,279.75,33388.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596203207969666,1.0,0.0,0.0,3.848960876464844,3.848986387252808,9.885081908578286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.0751953125,0.0,1745.388671875,1895.4371337890625,0.0,727.8807983398438,0.9478315711021424,1.0,0.0,3.0,1.0,0.0
17671200,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8966554999351501,0.3647450506687164,0.329370379447937,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9337438344955444,0.4077875912189483,0.3867883384227752,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8067505955696106,0.2631996870040893,0.1852725446224212,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8401294350624084,0.2994915544986725,0.2851414084434509,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6354296207427979,0.1273685991764068,0.5833674669265747,285.0375671386719,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.035888671875,1.0,0.4153907299041748,1.0,1.0,0.74257493019104,1.0,-2.124537467956543,0.9965441823005676,1.12799334526062,0.5091725587844849,1.0,1.0,0.0,90.74705505371094,100.0,56029.55859375,0.0,872.7651977539062,1.0,280.0433044433594,283.5234680175781,300.3183898925781,305.9486083984375,293.1499938964844,293.1499938964844,279.75,33388.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596203207969666,1.0,0.0,0.0,3.848960876464844,3.848986387252808,9.885081908578286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.0751953125,0.0,1745.388671875,1895.4371337890625,0.0,727.8807983398438,0.9478315711021424,1.0,0.0,3.0,1.0,0.0
17671260,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8888886570930481,0.3636013269424438,0.3288145661354065,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9267508387565612,0.4091427028179168,0.388469934463501,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8016477227210999,0.2641995847225189,0.1862165480852127,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347367644309998,0.3000763356685638,0.2860318124294281,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6308842301368713,0.1272367686033249,0.5838334560394287,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.8840637207031,1.0,0.418439656496048,1.0,1.0,0.7434556484222412,1.0,-2.128657579421997,0.9982686638832092,1.1303889751434326,0.5100650191307068,0.8876317143440247,0.8876317143440247,0.0,93.83663940429688,103.0,56684.375,0.0,887.7789306640625,1.0,279.7567138671875,283.36334228515625,300.35888671875,306.1108703613281,293.1499938964844,293.1499938964844,280.04998779296875,39142.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704089403152466,1.0,0.0,0.0,3.751952886581421,3.7519783973693848,9.393080517838824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7001953125,0.0,1673.7509765625,1895.4371337890625,0.0,777.0631103515625,0.930237114429474,1.0,0.0,3.0,1.0,0.0
17671320,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8888886570930481,0.3636013269424438,0.3288145661354065,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9267508387565612,0.4091427028179168,0.388469934463501,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8016477227210999,0.2641995847225189,0.1862165480852127,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347367644309998,0.3000763356685638,0.2860318124294281,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6308842301368713,0.1272367686033249,0.5838334560394287,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.8840637207031,1.0,0.418439656496048,1.0,1.0,0.7434556484222412,1.0,-2.128657579421997,0.9982686638832092,1.1303889751434326,0.5100650191307068,0.8876317143440247,0.8876317143440247,0.0,93.83663940429688,103.0,56684.375,0.0,887.7789306640625,1.0,279.7567138671875,283.36334228515625,300.35888671875,306.1108703613281,293.1499938964844,293.1499938964844,280.04998779296875,39142.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704089403152466,1.0,0.0,0.0,3.751952886581421,3.7519783973693848,9.393080517838824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7001953125,0.0,1673.7509765625,1895.4371337890625,0.0,777.0631103515625,0.930237114429474,1.0,0.0,3.0,1.0,0.0
17671380,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8822430968284607,0.3636051714420318,0.3285506665706634,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208555817604064,0.4113011956214905,0.3903128802776336,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973899245262146,0.2658410668373108,0.1872647255659103,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.830146849155426,0.3012481331825256,0.2870160043239593,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268831491470337,0.1273410767316818,0.5843015313148499,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.4214490056037903,1.0,1.0,0.7443363666534424,1.0,-2.133551836013794,1.0004032850265503,1.1331485509872437,0.5110700130462646,1.0,1.0,0.0,96.7490692138672,106.0,56151.51953125,0.0,902.9375610351562,1.0,280.0436096191406,283.5228576660156,300.30242919921875,305.9398498535156,293.1499938964844,293.1499938964844,279.75,33525.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605334043502808,1.0,0.0,0.0,3.8581485748291016,3.858174324035645,9.932331295203769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.6572265625,0.0,1757.738525390625,1895.4371337890625,0.0,731.9231567382812,0.9501732587814332,1.0,0.0,3.0,1.0,0.0
17671440,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8822430968284607,0.3636051714420318,0.3285506665706634,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208555817604064,0.4113011956214905,0.3903128802776336,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973899245262146,0.2658410668373108,0.1872647255659103,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.830146849155426,0.3012481331825256,0.2870160043239593,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268831491470337,0.1273410767316818,0.5843015313148499,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.4214490056037903,1.0,1.0,0.7443363666534424,1.0,-2.133551836013794,1.0004032850265503,1.1331485509872437,0.5110700130462646,1.0,1.0,0.0,96.7490692138672,106.0,56151.51953125,0.0,902.9375610351562,1.0,280.0436096191406,283.5228576660156,300.30242919921875,305.9398498535156,293.1499938964844,293.1499938964844,279.75,33525.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605334043502808,1.0,0.0,0.0,3.8581485748291016,3.858174324035645,9.932331295203769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.6572265625,0.0,1757.738525390625,1895.4371337890625,0.0,731.9231567382812,0.9501732587814332,1.0,0.0,3.0,1.0,0.0
17671500,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8793533444404602,0.3632518649101257,0.3285573124885559,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9183788299560548,0.4121351838111877,0.3913609683513641,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7956388592720032,0.2664935290813446,0.1878741383552551,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8282045125961304,0.3016740977764129,0.287623256444931,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6251830458641052,0.1273482590913772,0.5848796367645264,284.8910827636719,284.95001220703125,303.56622314453125,297.3218078613281,300.20513916015625,297.22137451171875,284.8775939941406,1.0,0.4230139851570129,1.0,1.0,0.744776725769043,1.0,-2.136977195739746,1.0019429922103882,1.1350340843200684,0.5118935108184814,0.9257808923721312,0.9257808923721312,0.0,98.15353393554688,106.0,57110.95703125,0.0,911.2762451171876,1.0,279.7933959960937,283.341064453125,300.3700256347656,306.1788330078125,293.1499938964844,293.1499938964844,279.75,35880.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693714022636414,1.0,0.0,0.0,3.8623452186584473,3.862371206283569,9.95394998426491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.9287109375,0.0,1781.546875,1895.4371337890625,0.0,772.19677734375,0.9511995911598206,1.0,0.0,3.0,1.0,0.0
17671560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753625154495239,0.3625357151031494,0.3280706703662872,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9147793054580688,0.4126657843589782,0.3920126855373382,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7929538488388062,0.2669147849082947,0.188265174627304,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254202008247375,0.301857978105545,0.287935733795166,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6228317022323608,0.1272279769182205,0.5848570466041565,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244973361492157,1.0,1.0,0.7452342510223389,1.0,-2.137995481491089,1.0022845268249512,1.1357110738754272,0.5120516419410706,0.8913441896438599,0.8913441896438599,0.0,99.83568572998048,109.0,56847.4609375,0.0,918.364501953125,1.0,279.756103515625,283.355712890625,300.34600830078125,306.1081848144531,293.1499938964844,293.1499938964844,280.04998779296875,39077.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714049339294434,1.0,0.0,0.0,3.7693471908569336,3.769372940063477,9.480376093051746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.3837890625,0.0,1693.822998046875,1895.4371337890625,0.0,781.762451171875,0.9338948726654052,1.0,0.0,3.0,1.0,0.0
17671620,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694220185279846,0.3625815212726593,0.3278415203094482,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097030758857728,0.4148187339305877,0.393845647573471,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892239689826965,0.2686196267604828,0.1893549710512161,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212981224060059,0.3030414283275604,0.2889284193515777,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191392540931702,0.1273421645164489,0.5853714942932129,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274988174438476,1.0,1.0,0.7461491823196411,1.0,-2.143035411834717,1.0044828653335571,1.1385526657104492,0.513088583946228,1.0,1.0,0.0,102.76263427734376,112.0,56294.1171875,0.0,933.8458251953124,1.0,280.0433959960937,283.5210876464844,300.2904052734375,305.9365539550781,293.1499938964844,293.1499938964844,279.75,33752.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615302324295044,1.0,0.0,0.0,3.86849308013916,3.868518829345703,9.985664064515731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.984375,0.0,1772.2841796875,1895.4371337890625,0.0,736.3614501953125,0.9528273940086364,1.0,0.0,3.0,1.0,0.0
17671680,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694220185279846,0.3625815212726593,0.3278415203094482,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097030758857728,0.4148187339305877,0.393845647573471,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892239689826965,0.2686196267604828,0.1893549710512161,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212981224060059,0.3030414283275604,0.2889284193515777,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191392540931702,0.1273421645164489,0.5853714942932129,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274988174438476,1.0,1.0,0.7461491823196411,1.0,-2.143035411834717,1.0044828653335571,1.1385526657104492,0.513088583946228,1.0,1.0,0.0,102.76263427734376,112.0,56294.1171875,0.0,933.8458251953124,1.0,280.0433959960937,283.5210876464844,300.2904052734375,305.9365539550781,293.1499938964844,293.1499938964844,279.75,33752.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615302324295044,1.0,0.0,0.0,3.86849308013916,3.868518829345703,9.985664064515731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.984375,0.0,1772.2841796875,1895.4371337890625,0.0,736.3614501953125,0.9528273940086364,1.0,0.0,3.0,1.0,0.0
17671740,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632885217666626,0.3615733087062835,0.3274112641811371,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045968055725098,0.4161843955516815,0.3955454230308532,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853389978408813,0.2697604298591614,0.1904015094041824,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.817003607749939,0.303669810295105,0.2898644804954529,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6153217554092407,0.1272430419921875,0.5859857201576233,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305390417575836,1.0,1.0,0.7470641136169434,1.0,-2.1476845741271973,1.0064634084701538,1.141221046447754,0.514121949672699,0.8982828855514526,0.8982828855514526,0.0,105.85536193847656,115.0,57051.27734375,0.0,949.6201171875,1.0,279.75665283203125,283.35040283203125,300.3348388671875,306.1082763671875,293.1499938964844,293.1499938964844,279.45001220703125,38783.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723088979721069,1.0,0.0,0.0,3.790386438369751,3.790412425994873,9.586505029801629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.5126953125,0.0,1716.66015625,1895.4371337890625,0.0,786.0510864257812,0.9383906722068788,1.0,0.0,3.0,1.0,0.0
