time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632885217666626,0.3615733087062835,0.3274112641811371,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045968055725098,0.4161843955516815,0.3955454230308532,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853389978408813,0.2697604298591614,0.1904015094041824,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.817003607749939,0.303669810295105,0.2898644804954529,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6153217554092407,0.1272430419921875,0.5859857201576233,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305390417575836,1.0,1.0,0.7470641136169434,1.0,-2.1476845741271973,1.0064634084701538,1.141221046447754,0.514121949672699,0.8982828855514526,0.8982828855514526,0.0,105.85536193847656,115.0,57051.27734375,0.0,949.6201171875,1.0,279.75665283203125,283.35040283203125,300.3348388671875,306.1082763671875,293.1499938964844,293.1499938964844,279.45001220703125,38783.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723088979721069,1.0,0.0,0.0,3.790386438369751,3.790412425994873,9.586505029801629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.5126953125,0.0,1716.66015625,1895.4371337890625,0.0,786.0510864257812,0.9383906722068788,1.0,0.0,3.0,1.0,0.0
17671860,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562945127487183,0.3604455292224884,0.3264037072658539,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987711668014526,0.4173427522182464,0.396689623594284,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806003093719482,0.2707610726356506,0.1911479234695434,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117865324020386,0.3040773272514343,0.2903386950492859,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.61055988073349,0.1269807964563369,0.5854099988937378,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333477020263672,1.0,1.0,0.7479884028434753,1.0,-2.148622512817383,1.006617307662964,1.1420053243637085,0.5140825510025024,0.8274272680282593,0.8274272680282593,0.0,109.23477935791016,118.0,57021.29296875,0.0,962.89501953125,1.0,279.45782470703125,283.35699462890625,300.30230712890625,306.0807189941406,293.1499938964844,293.1499938964844,279.75,42047.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752495527267456,1.0,0.0,0.0,3.4935190677642822,3.4935426712036133,8.143658192238945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6630859375,0.0,1409.2540283203125,1895.4371337890625,0.0,800.1592407226562,0.8771399259567261,1.0,0.0,3.0,1.0,0.0
17671920,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562945127487183,0.3604455292224884,0.3264037072658539,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987711668014526,0.4173427522182464,0.396689623594284,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806003093719482,0.2707610726356506,0.1911479234695434,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117865324020386,0.3040773272514343,0.2903386950492859,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.61055988073349,0.1269807964563369,0.5854099988937378,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333477020263672,1.0,1.0,0.7479884028434753,1.0,-2.148622512817383,1.006617307662964,1.1420053243637085,0.5140825510025024,0.8274272680282593,0.8274272680282593,0.0,109.23477935791016,118.0,57021.29296875,0.0,962.89501953125,1.0,279.45782470703125,283.35699462890625,300.30230712890625,306.0807189941406,293.1499938964844,293.1499938964844,279.75,42047.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752495527267456,1.0,0.0,0.0,3.4935190677642822,3.4935426712036133,8.143658192238945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6630859375,0.0,1409.2540283203125,1895.4371337890625,0.0,800.1592407226562,0.8771399259567261,1.0,0.0,3.0,1.0,0.0
17671980,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8521008491516113,0.3608192205429077,0.3265670239925384,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955613374710083,0.4196835160255432,0.3987511992454529,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.778243362903595,0.2727143466472626,0.1924361884593963,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086862564086914,0.3054066300392151,0.2914885878562927,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607451856136322,0.1271543353796005,0.586148738861084,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362835586071014,1.0,1.0,0.7489126324653625,1.0,-2.1551053524017334,1.009534478187561,1.1455708742141724,0.515509843826294,0.9357579350471495,0.9357579350471495,0.0,111.92169952392578,121.0,56729.70703125,0.0,979.086669921875,1.0,279.7421264648437,283.4721984863281,300.2686767578125,305.9349975585937,293.1499938964844,293.1499938964844,279.45001220703125,33111.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631529688835144,1.0,0.0,0.0,3.637715339660645,3.637738704681397,8.829797479847912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.21484375,0.0,1498.003173828125,1895.4371337890625,0.0,743.6427612304688,0.9001717567443848,1.0,0.0,3.0,1.0,0.0
17672040,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8521008491516113,0.3608192205429077,0.3265670239925384,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955613374710083,0.4196835160255432,0.3987511992454529,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.778243362903595,0.2727143466472626,0.1924361884593963,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086862564086914,0.3054066300392151,0.2914885878562927,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607451856136322,0.1271543353796005,0.586148738861084,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362835586071014,1.0,1.0,0.7489126324653625,1.0,-2.1551053524017334,1.009534478187561,1.1455708742141724,0.515509843826294,0.9357579350471495,0.9357579350471495,0.0,111.92169952392578,121.0,56729.70703125,0.0,979.086669921875,1.0,279.7421264648437,283.4721984863281,300.2686767578125,305.9349975585937,293.1499938964844,293.1499938964844,279.45001220703125,33111.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631529688835144,1.0,0.0,0.0,3.637715339660645,3.637738704681397,8.829797479847912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.21484375,0.0,1498.003173828125,1895.4371337890625,0.0,743.6427612304688,0.9001717567443848,1.0,0.0,3.0,1.0,0.0
17672100,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8500127196311951,0.3605217933654785,0.3266289532184601,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939760327339172,0.4205090403556824,0.3998013436794281,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771023511886597,0.2734437584877014,0.1931054294109344,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071622848510742,0.3058471977710724,0.2921160161495209,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059851050376892,0.1271718889474868,0.5867780447006226,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.43781378865242,1.0,1.0,0.7493747472763062,1.0,-2.158757209777832,1.0111839771270752,1.1475733518600464,0.5163888931274414,0.842750072479248,0.842750072479248,0.0,113.30721282958984,121.0,57458.46484375,0.0,987.774169921875,1.0,279.4979553222656,283.31494140625,300.34356689453125,306.1752624511719,293.1499938964844,293.1499938964844,279.45001220703125,37646.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571596622467041,1.0,0.0,0.0,3.603970527648926,3.603994369506836,8.666739290674741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.8154296875,0.0,1494.7261962890625,1895.4371337890625,0.0,782.6701049804688,0.8936020731925964,1.0,0.0,3.0,1.0,0.0
17672160,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8471139669418335,0.3600232005119324,0.3262563645839691,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915935158729553,0.4211513698101043,0.4004922211170196,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.775242805480957,0.2740364074707031,0.1935768872499466,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048954606056213,0.3061309158802032,0.2924747169017792,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039378046989441,0.1271082311868667,0.5868821740150452,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392758011817932,1.0,1.0,0.7498490214347839,1.0,-2.1602632999420166,1.0117698907852173,1.1484932899475098,0.5166640877723694,0.8423619270324707,0.8423619270324707,0.0,114.94213104248048,109.0,57177.03125,0.0,995.2777099609376,1.0,279.4581298828125,283.3698425292969,300.32208251953125,306.0996398925781,293.1499938964844,293.1499938964844,279.75,39411.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729655027389526,1.0,0.0,0.0,3.4909162521362305,3.490939378738404,8.131527806654049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7353515625,0.0,1387.6915283203125,1895.4371337890625,0.0,789.180419921875,0.8733819127082825,1.0,0.0,3.0,1.0,0.0
17672220,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513650894165039,0.3602505028247833,0.3260880410671234,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978815674781799,0.4233723878860473,0.402248740196228,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810474634170532,0.2759782969951629,0.1947125643491745,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101083636283875,0.3074105978012085,0.2933942973613739,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074522137641907,0.1273109316825866,0.5868552923202515,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373829960823059,1.0,1.0,0.7507976293563843,1.0,-2.164604663848877,1.0136162042617798,1.1509884595870972,0.5175206661224365,0.9521509408950806,0.9521509408950806,0.0,112.38306427001952,97.0,56940.28125,0.0,990.1561889648438,1.0,279.7421875,283.4712219238281,300.2816467285156,305.96484375,293.1499938964844,293.1499938964844,279.45001220703125,32375.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639210939407349,1.0,0.0,0.0,3.65334415435791,3.653367519378662,8.905831805350317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.0625,0.0,1509.7449951171875,1895.4371337890625,0.0,747.1134643554688,0.9031386971473694,1.0,0.0,3.0,1.0,0.0
17672280,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513650894165039,0.3602505028247833,0.3260880410671234,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978815674781799,0.4233723878860473,0.402248740196228,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810474634170532,0.2759782969951629,0.1947125643491745,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101083636283875,0.3074105978012085,0.2933942973613739,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074522137641907,0.1273109316825866,0.5868552923202515,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373829960823059,1.0,1.0,0.7507976293563843,1.0,-2.164604663848877,1.0136162042617798,1.1509884595870972,0.5175206661224365,0.9521509408950806,0.9521509408950806,0.0,112.38306427001952,97.0,56940.28125,0.0,990.1561889648438,1.0,279.7421875,283.4712219238281,300.2816467285156,305.96484375,293.1499938964844,293.1499938964844,279.45001220703125,32375.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639210939407349,1.0,0.0,0.0,3.65334415435791,3.653367519378662,8.905831805350317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.0625,0.0,1509.7449951171875,1895.4371337890625,0.0,747.1134643554688,0.9031386971473694,1.0,0.0,3.0,1.0,0.0
17672340,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613810539245605,0.3594112694263458,0.3253908157348633,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110336303710938,0.4247519671916961,0.4035522937774658,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925025820732117,0.2773260176181793,0.1956070363521576,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820517897605896,0.3080933094024658,0.2939894497394562,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615254282951355,0.1273035705089569,0.5860817432403564,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327017962932586,1.0,1.0,0.7517462372779846,1.0,-2.166198253631592,1.014084815979004,1.152113437652588,0.5176988840103149,0.8456536531448364,0.8456536531448364,0.0,106.44422149658205,85.0,57360.4921875,0.0,969.8206176757812,1.0,279.4576721191406,283.3532409667969,300.3269958496094,306.1201477050781,293.1499938964844,293.1499938964844,279.75,39421.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740839242935181,1.0,0.0,0.0,3.5161943435668945,3.5162177085876465,8.249716643149441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.62109375,0.0,1413.9959716796875,1895.4371337890625,0.0,794.5382690429688,0.8787020444869995,1.0,0.0,3.0,1.0,0.0
17672400,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613810539245605,0.3594112694263458,0.3253908157348633,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110336303710938,0.4247519671916961,0.4035522937774658,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925025820732117,0.2773260176181793,0.1956070363521576,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820517897605896,0.3080933094024658,0.2939894497394562,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615254282951355,0.1273035705089569,0.5860817432403564,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327017962932586,1.0,1.0,0.7517462372779846,1.0,-2.166198253631592,1.014084815979004,1.152113437652588,0.5176988840103149,0.8456536531448364,0.8456536531448364,0.0,106.44422149658205,85.0,57360.4921875,0.0,969.8206176757812,1.0,279.4576721191406,283.3532409667969,300.3269958496094,306.1201477050781,293.1499938964844,293.1499938964844,279.75,39421.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740839242935181,1.0,0.0,0.0,3.5161943435668945,3.5162177085876465,8.249716643149441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.62109375,0.0,1413.9959716796875,1895.4371337890625,0.0,794.5382690429688,0.8787020444869995,1.0,0.0,3.0,1.0,0.0
17672460,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906433582305908,0.3638866245746612,0.327827513217926,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476431012153624,0.4313683211803436,0.4081097245216369,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214862942695618,0.2838185727596283,0.1989224404096603,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477839827537537,0.3138758838176727,0.2978028357028961,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385589241981506,0.1324984431266784,0.601372480392456,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277557730674743,1.0,1.0,0.7526861429214478,1.0,-2.20149302482605,1.0313702821731567,1.1701226234436035,0.5266504287719727,0.9881265163421632,0.9881265163421632,0.0,94.72870635986328,73.0,57844.265625,0.0,961.016357421875,1.0,279.742431640625,283.4864196777344,300.2927551269531,306.01171875,293.1499938964844,293.1499938964844,279.45001220703125,31589.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653504133224487,1.0,0.0,0.0,3.6951749324798575,3.695198774337769,9.110942755796714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.78515625,0.0,1550.602294921875,1895.4371337890625,0.0,753.6140747070312,0.9122549891471864,1.0,0.0,3.0,1.0,0.0
17672520,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906433582305908,0.3638866245746612,0.327827513217926,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476431012153624,0.4313683211803436,0.4081097245216369,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214862942695618,0.2838185727596283,0.1989224404096603,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477839827537537,0.3138758838176727,0.2978028357028961,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385589241981506,0.1324984431266784,0.601372480392456,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277557730674743,1.0,1.0,0.7526861429214478,1.0,-2.20149302482605,1.0313702821731567,1.1701226234436035,0.5266504287719727,0.9881265163421632,0.9881265163421632,0.0,94.72870635986328,73.0,57844.265625,0.0,961.016357421875,1.0,279.742431640625,283.4864196777344,300.2927551269531,306.01171875,293.1499938964844,293.1499938964844,279.45001220703125,31589.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653504133224487,1.0,0.0,0.0,3.6951749324798575,3.695198774337769,9.110942755796714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.78515625,0.0,1550.602294921875,1895.4371337890625,0.0,753.6140747070312,0.9122549891471864,1.0,0.0,3.0,1.0,0.0
17672580,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927817165851593,0.3653271496295929,0.3293270170688629,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850457906723022,0.4353779852390289,0.412023663520813,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537565469741821,0.2879381775856018,0.2018482238054275,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818432092666626,0.3172891736030578,0.3011117577552795,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676745414733887,0.1360582709312439,0.6170233488082886,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.422766238451004,1.0,1.0,0.7536261081695557,1.0,-2.2342960834503174,1.0473124980926514,1.1869837045669556,0.5353774428367615,0.8943084478378296,0.8943084478378296,0.0,83.41270446777344,61.0,59410.78515625,0.0,950.7612915039062,1.0,279.4567565917969,283.3272399902344,300.3624572753906,306.26885986328125,293.1499938964844,293.1499938964844,279.75,37096.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796730518341064,1.0,0.0,0.0,3.665904045104981,3.665928602218628,8.967172107077204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.453125,0.0,1559.177978515625,1895.4371337890625,0.0,821.8388061523438,0.9097200632095336,1.0,0.0,3.0,1.0,0.0
17672640,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927817165851593,0.3653271496295929,0.3293270170688629,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850457906723022,0.4353779852390289,0.412023663520813,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537565469741821,0.2879381775856018,0.2018482238054275,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818432092666626,0.3172891736030578,0.3011117577552795,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676745414733887,0.1360582709312439,0.6170233488082886,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.422766238451004,1.0,1.0,0.7536261081695557,1.0,-2.2342960834503174,1.0473124980926514,1.1869837045669556,0.5353774428367615,0.8943084478378296,0.8943084478378296,0.0,83.41270446777344,61.0,59410.78515625,0.0,950.7612915039062,1.0,279.4567565917969,283.3272399902344,300.3624572753906,306.26885986328125,293.1499938964844,293.1499938964844,279.75,37096.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796730518341064,1.0,0.0,0.0,3.665904045104981,3.665928602218628,8.967172107077204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.453125,0.0,1559.177978515625,1895.4371337890625,0.0,821.8388061523438,0.9097200632095336,1.0,0.0,3.0,1.0,0.0
17672700,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482867121696472,0.3661134541034698,0.3296268284320831,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373212456703186,0.4124900996685028,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.871336042881012,0.2898653149604797,0.2029698342084884,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001212120056152,0.3187995254993438,0.3022584915161133,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832414865493774,0.1375112384557724,0.6227338910102844,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199153482913971,1.0,1.0,0.7540960311889648,1.0,-2.2444939613342285,1.0521866083145142,1.1923072338104248,0.5381346940994263,1.0,1.0,0.0,78.30437469482422,61.0,59083.8125,0.0,941.5308837890624,1.0,279.7029113769531,283.47662353515625,300.3017883300781,306.0749206542969,293.1499938964844,293.1499938964844,279.75,32896.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735750794410706,1.0,0.0,0.0,3.734107255935669,3.734131574630737,9.303939236815496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.1484375,0.0,1605.0146484375,1895.4371337890625,0.0,792.0963134765625,0.9237548112869264,1.0,0.0,3.0,1.0,0.0
17672760,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.961675465106964,0.3669953048229217,0.3303151130676269,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402724206447601,0.3980702757835388,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842134475708008,0.2917958796024322,0.2042476534843444,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135812520980836,0.3203065991401672,0.3035890758037567,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945505738258362,0.1388388723134994,0.6284378170967102,285.05340576171875,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162141978740692,1.0,1.0,0.7550313472747803,1.0,-2.2383229732513428,1.0488046407699585,1.1895183324813845,0.5362758040428162,1.0,1.0,0.0,74.88191223144531,64.0,59148.71484375,0.0,922.2275390625,1.0,279.7431335449219,283.456298828125,300.3250427246094,306.1540222167969,293.1499938964844,293.1499938964844,279.45001220703125,32722.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733811259269714,1.0,0.0,0.0,3.810636281967163,3.8106613159179688,9.68920858213096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.3134765625,0.0,1693.7352294921875,1895.4371337890625,0.0,791.167236328125,0.9389451146125792,1.0,0.0,3.0,1.0,0.0
17672820,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760980010032654,0.3670853674411773,0.3306888341903686,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478001892566681,0.3808087110519409,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007849097251892,0.2944841086864471,0.2062576413154602,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316730499267578,0.3221642971038818,0.3055301010608673,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090149521827698,0.140711098909378,0.63729327917099,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128662049770355,1.0,1.0,0.7569018602371216,1.0,-2.233410358428955,1.045813798904419,1.187596559524536,0.5341723561286926,0.884416401386261,0.884416401386261,0.0,71.13945007324219,82.0,59714.109375,0.0,903.1764526367188,1.0,279.4561462402344,283.2811584472656,300.37408447265625,306.31903076171875,293.1499938964844,293.1499938964844,279.75,38910.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833523869514465,1.0,0.0,0.0,3.726442813873291,3.726468086242676,9.265784797207744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.46484375,0.0,1642.1190185546875,1895.4371337890625,0.0,840.2964477539062,0.924315869808197,1.0,0.0,3.0,1.0,0.0
17672880,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760980010032654,0.3670853674411773,0.3306888341903686,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478001892566681,0.3808087110519409,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007849097251892,0.2944841086864471,0.2062576413154602,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316730499267578,0.3221642971038818,0.3055301010608673,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090149521827698,0.140711098909378,0.63729327917099,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128662049770355,1.0,1.0,0.7569018602371216,1.0,-2.233410358428955,1.045813798904419,1.187596559524536,0.5341723561286926,0.884416401386261,0.884416401386261,0.0,71.13945007324219,82.0,59714.109375,0.0,903.1764526367188,1.0,279.4561462402344,283.2811584472656,300.37408447265625,306.31903076171875,293.1499938964844,293.1499938964844,279.75,38910.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833523869514465,1.0,0.0,0.0,3.726442813873291,3.726468086242676,9.265784797207744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.46484375,0.0,1642.1190185546875,1895.4371337890625,0.0,840.2964477539062,0.924315869808197,1.0,0.0,3.0,1.0,0.0
17672940,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9730034470558168,0.3682963848114013,0.3314234912395477,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553387463092804,0.3855460584163666,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001210331916809,0.2977507412433624,0.2083759754896164,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295756220817566,0.3245131373405456,0.307545006275177,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090656161308289,0.1425311714410781,0.6453542113304138,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175950586795807,1.0,1.0,0.7587723731994629,1.0,-2.2546002864837646,1.055825114250183,1.1987751722335815,0.5389685034751892,1.0,1.0,0.0,72.7039566040039,100.0,59608.06640625,0.0,929.965576171875,1.0,279.74346923828125,283.44927978515625,300.34820556640625,306.1877136230469,293.1499938964844,293.1499938964844,279.45001220703125,33271.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732754468917847,1.0,0.0,0.0,3.843419313430786,3.843444585800171,9.856637461780338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.361328125,0.0,1737.6964111328125,1895.4371337890625,0.0,790.6616821289062,0.9466708898544312,1.0,0.0,3.0,1.0,0.0
17673000,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9730034470558168,0.3682963848114013,0.3314234912395477,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553387463092804,0.3855460584163666,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001210331916809,0.2977507412433624,0.2083759754896164,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295756220817566,0.3245131373405456,0.307545006275177,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090656161308289,0.1425311714410781,0.6453542113304138,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175950586795807,1.0,1.0,0.7587723731994629,1.0,-2.2546002864837646,1.055825114250183,1.1987751722335815,0.5389685034751892,1.0,1.0,0.0,72.7039566040039,100.0,59608.06640625,0.0,929.965576171875,1.0,279.74346923828125,283.44927978515625,300.34820556640625,306.1877136230469,293.1499938964844,293.1499938964844,279.45001220703125,33271.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732754468917847,1.0,0.0,0.0,3.843419313430786,3.843444585800171,9.856637461780338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.361328125,0.0,1737.6964111328125,1895.4371337890625,0.0,790.6616821289062,0.9466708898544312,1.0,0.0,3.0,1.0,0.0
17673060,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554802775382996,0.3685081899166107,0.3321342766284942,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584769606590271,0.4076779782772064,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861541748046875,0.3003802597522735,0.2105230838060379,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121597409248352,0.3262852430343628,0.309632658958435,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982036828994751,0.1439069658517837,0.6531760096549988,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.428198754787445,1.0,1.0,0.7599273324012756,1.0,-2.296508312225342,1.0762981176376345,1.220210075378418,0.54974764585495,0.935469090938568,0.935469090938568,0.0,78.61372375488281,103.0,61418.97265625,0.0,995.303466796875,1.0,279.45574951171875,283.291748046875,300.431640625,306.455078125,293.1499938964844,293.1499938964844,279.1499938964844,36793.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855442881584167,1.0,0.0,0.0,3.8229613304138175,3.822987079620361,9.751986453920836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.2880859375,0.0,1740.4627685546875,1895.4371337890625,0.0,851.4782104492188,0.9447304010391236,1.0,0.0,3.0,1.0,0.0
17673120,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554802775382996,0.3685081899166107,0.3321342766284942,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584769606590271,0.4076779782772064,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861541748046875,0.3003802597522735,0.2105230838060379,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121597409248352,0.3262852430343628,0.309632658958435,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982036828994751,0.1439069658517837,0.6531760096549988,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.428198754787445,1.0,1.0,0.7599273324012756,1.0,-2.296508312225342,1.0762981176376345,1.220210075378418,0.54974764585495,0.935469090938568,0.935469090938568,0.0,78.61372375488281,103.0,61418.97265625,0.0,995.303466796875,1.0,279.45574951171875,283.291748046875,300.431640625,306.455078125,293.1499938964844,293.1499938964844,279.1499938964844,36793.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855442881584167,1.0,0.0,0.0,3.8229613304138175,3.822987079620361,9.751986453920836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.2880859375,0.0,1740.4627685546875,1895.4371337890625,0.0,851.4782104492188,0.9447304010391236,1.0,0.0,3.0,1.0,0.0
17673180,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374921917915344,0.3683550655841827,0.3321363627910614,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576477408409118,0.4289760887622833,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733528256416321,0.3026496767997741,0.2122415602207183,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758816719055,0.3276567459106445,0.3111267387866974,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876161694526672,0.1447920799255371,0.6584197878837585,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372085332870483,1.0,1.0,0.7610822319984436,1.0,-2.332265138626098,1.0936802625656128,1.2385848760604858,0.5590729117393494,0.8720733523368835,0.8720733523368835,0.0,84.44392395019531,106.0,62603.5859375,0.0,1055.9320068359375,1.0,279.1571044921875,283.2518310546875,300.4424743652344,306.55810546875,293.1499938964844,293.1499938964844,279.45001220703125,39687.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927988886833191,1.0,0.0,0.0,3.651100635528565,3.651125192642212,8.894896268429875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.78125,0.0,1561.9930419921875,1895.4371337890625,0.0,889.495849609375,0.9094111919403076,1.0,0.0,3.0,1.0,0.0
17673240,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374921917915344,0.3683550655841827,0.3321363627910614,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576477408409118,0.4289760887622833,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733528256416321,0.3026496767997741,0.2122415602207183,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758816719055,0.3276567459106445,0.3111267387866974,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876161694526672,0.1447920799255371,0.6584197878837585,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372085332870483,1.0,1.0,0.7610822319984436,1.0,-2.332265138626098,1.0936802625656128,1.2385848760604858,0.5590729117393494,0.8720733523368835,0.8720733523368835,0.0,84.44392395019531,106.0,62603.5859375,0.0,1055.9320068359375,1.0,279.1571044921875,283.2518310546875,300.4424743652344,306.55810546875,293.1499938964844,293.1499938964844,279.45001220703125,39687.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927988886833191,1.0,0.0,0.0,3.651100635528565,3.651125192642212,8.894896268429875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.78125,0.0,1561.9930419921875,1895.4371337890625,0.0,889.495849609375,0.9094111919403076,1.0,0.0,3.0,1.0,0.0
17673300,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273847341537476,0.3688957989215851,0.3324630260467529,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956272840499878,0.4572996199131012,0.4335771203041076,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662948608398438,0.3041670024394989,0.2132477760314941,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894144892692566,0.32869753241539,0.3120476007461548,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.681531548500061,0.1453128606081009,0.6610259413719177,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411167800426483,1.0,1.0,0.7616596817970276,1.0,-2.343412399291992,1.0990054607391355,1.244407057762146,0.5620203018188477,0.9771142601966858,0.9771142601966858,0.0,87.71356201171875,106.0,62310.5390625,0.0,1081.086669921875,1.0,279.402587890625,283.40020751953125,300.3974914550781,306.3717346191406,293.1499938964844,293.1499938964844,279.45001220703125,33826.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852542519569397,1.0,0.0,0.0,3.718676805496216,3.718701124191284,9.227204600392724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.6962890625,0.0,1594.3543701171875,1895.4371337890625,0.0,849.99072265625,0.9212446808815002,1.0,0.0,3.0,1.0,0.0
17673360,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181894063949584,0.3695559203624725,0.3331664502620697,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.988581120967865,0.457703173160553,0.4337575733661651,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599583506584167,0.3057916164398193,0.2144544273614883,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.882151186466217,0.3298659920692444,0.3132387101650238,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759545803070068,0.145882248878479,0.6640914082527161,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.307373046875,285.0443420410156,1.0,0.4445764422416687,1.0,1.0,0.7627914547920227,1.0,-2.351268529891968,1.1025876998901367,1.248680830001831,0.5637007355690002,1.0,1.0,0.0,90.9246826171875,109.0,62698.75390625,0.0,1102.40380859375,1.0,279.443115234375,283.38238525390625,300.4376525878906,306.47735595703125,293.1499938964844,293.1499938964844,279.1499938964844,32626.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584672749042511,1.0,0.0,0.0,3.8061563968658447,3.8061811923980713,9.666439382272074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.2880859375,0.0,1687.616943359375,1895.4371337890625,0.0,847.0153198242188,0.9379406571388244,1.0,0.0,3.0,1.0,0.0
17673420,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025991559028624,0.3693853318691253,0.3335871994495392,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755759835243224,0.4585390090942383,0.4347392618656158,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491672277450562,0.3080737888813019,0.2163951396942138,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696935772895813,0.3312985599040985,0.3150574266910553,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663548946380615,0.1465559154748916,0.6688082218170166,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.450516790151596,1.0,1.0,0.7650550007820129,1.0,-2.3631412982940674,1.1078003644943235,1.2553410530090332,0.566134512424469,0.8988434672355652,0.8988434672355652,0.0,96.80973052978516,112.0,63751.59765625,0.0,1139.1922607421875,1.0,279.1571044921875,283.22637939453125,300.5130615234375,306.7064514160156,293.1499938964844,293.1499938964844,279.45001220703125,37970.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953204035758972,1.0,0.0,0.0,3.741746664047241,3.741771936416626,9.34204706481978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.6640625,0.0,1652.76904296875,1895.4371337890625,0.0,903.0787963867188,0.9271920919418336,1.0,0.0,3.0,1.0,0.0
17673480,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025991559028624,0.3693853318691253,0.3335871994495392,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755759835243224,0.4585390090942383,0.4347392618656158,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491672277450562,0.3080737888813019,0.2163951396942138,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696935772895813,0.3312985599040985,0.3150574266910553,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663548946380615,0.1465559154748916,0.6688082218170166,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.450516790151596,1.0,1.0,0.7650550007820129,1.0,-2.3631412982940674,1.1078003644943235,1.2553410530090332,0.566134512424469,0.8988434672355652,0.8988434672355652,0.0,96.80973052978516,112.0,63751.59765625,0.0,1139.1922607421875,1.0,279.1571044921875,283.22637939453125,300.5130615234375,306.7064514160156,293.1499938964844,293.1499938964844,279.45001220703125,37970.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953204035758972,1.0,0.0,0.0,3.741746664047241,3.741771936416626,9.34204706481978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.6640625,0.0,1652.76904296875,1895.4371337890625,0.0,903.0787963867188,0.9271920919418336,1.0,0.0,3.0,1.0,0.0
17673540,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8928096890449524,0.3702928423881531,0.33421790599823,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664790630340576,0.4609248638153076,0.436725378036499,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425752520561218,0.3110298812389374,0.2183956056833267,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.86167311668396,0.3333162665367126,0.3168953657150268,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600883603096008,0.1474281400442123,0.6730203032493591,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556054174900055,1.0,1.0,0.767318606376648,1.0,-2.375949621200561,1.113515853881836,1.2624337673187256,0.5687068104743958,1.0,1.0,0.0,101.4093017578125,115.0,63497.2421875,0.0,1172.199951171875,1.0,279.4432678222656,283.379638671875,300.5048828125,306.6004943847656,293.1499938964844,293.1499938964844,279.1499938964844,33524.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870764851570129,1.0,0.0,0.0,3.854468584060669,3.854494094848633,9.913392204907725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.7353515625,0.0,1753.2100830078125,1895.4371337890625,0.0,859.3781127929688,0.9493380784988404,1.0,0.0,3.0,1.0,0.0
17673600,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8928096890449524,0.3702928423881531,0.33421790599823,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664790630340576,0.4609248638153076,0.436725378036499,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425752520561218,0.3110298812389374,0.2183956056833267,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.86167311668396,0.3333162665367126,0.3168953657150268,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600883603096008,0.1474281400442123,0.6730203032493591,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556054174900055,1.0,1.0,0.767318606376648,1.0,-2.375949621200561,1.113515853881836,1.2624337673187256,0.5687068104743958,1.0,1.0,0.0,101.4093017578125,115.0,63497.2421875,0.0,1172.199951171875,1.0,279.4432678222656,283.379638671875,300.5048828125,306.6004943847656,293.1499938964844,293.1499938964844,279.1499938964844,33524.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870764851570129,1.0,0.0,0.0,3.854468584060669,3.854494094848633,9.913392204907725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.7353515625,0.0,1753.2100830078125,1895.4371337890625,0.0,859.3781127929688,0.9493380784988404,1.0,0.0,3.0,1.0,0.0
