time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.884387195110321,0.370114654302597,0.334560215473175,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.958568274974823,0.4626756310462951,0.4388039112091064,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372557163238525,0.3133072555065155,0.2202781289815902,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.855103075504303,0.3347063362598419,0.3186030685901642,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549736857414246,0.1480090022087097,0.6769452095031738,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602181017398834,1.0,1.0,0.7690615057945251,1.0,-2.387892007827759,1.1189318895339966,1.2689601182937622,0.5713227391242981,0.916722297668457,0.916722297668457,0.0,105.60213470458984,118.0,64672.75390625,0.0,1202.8826904296875,1.0,279.1557312011719,283.2104797363281,300.5848083496094,306.83746337890625,293.1499938964844,293.1499938964844,278.8500061035156,37711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59725022315979,1.0,0.0,0.0,3.80887770652771,3.808903694152832,9.680267112344154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.4658203125,0.0,1730.579833984375,1895.4371337890625,0.0,913.6043701171876,0.9419960379600524,1.0,0.0,3.0,1.0,0.0
17673720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.884387195110321,0.370114654302597,0.334560215473175,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.958568274974823,0.4626756310462951,0.4388039112091064,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372557163238525,0.3133072555065155,0.2202781289815902,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.855103075504303,0.3347063362598419,0.3186030685901642,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549736857414246,0.1480090022087097,0.6769452095031738,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602181017398834,1.0,1.0,0.7690615057945251,1.0,-2.387892007827759,1.1189318895339966,1.2689601182937622,0.5713227391242981,0.916722297668457,0.916722297668457,0.0,105.60213470458984,118.0,64672.75390625,0.0,1202.8826904296875,1.0,279.1557312011719,283.2104797363281,300.5848083496094,306.83746337890625,293.1499938964844,293.1499938964844,278.8500061035156,37711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59725022315979,1.0,0.0,0.0,3.80887770652771,3.808903694152832,9.680267112344154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.4658203125,0.0,1730.579833984375,1895.4371337890625,0.0,913.6043701171876,0.9419960379600524,1.0,0.0,3.0,1.0,0.0
17673780,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757975697517395,0.3697496056556701,0.3342729806900024,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501903057098388,0.4642243087291717,0.4403311014175415,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317950367927551,0.3153901994228363,0.2217954993247985,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370112419128,0.335808664560318,0.319761574268341,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496543288230896,0.1483575403690338,0.6792750954627991,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232358455658,1.0,1.0,0.7708044648170471,1.0,-2.395394802093506,1.1221712827682495,1.2732234001159668,0.5726867318153381,0.8510933518409729,0.8510933518409729,0.0,109.75686645507812,121.0,65040.9140625,0.0,1228.5142822265625,1.0,278.8573913574219,283.1962890625,300.5973205566406,306.88336181640625,293.1499938964844,293.1499938964844,279.1499938964844,40567.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003531217575073,1.0,0.0,0.0,3.581468105316162,3.581492185592652,8.558850481676927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.833984375,0.0,1491.78173828125,1895.4371337890625,0.0,930.7681884765624,0.8949102163314819,1.0,0.0,3.0,1.0,0.0
17673840,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757975697517395,0.3697496056556701,0.3342729806900024,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501903057098388,0.4642243087291717,0.4403311014175415,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317950367927551,0.3153901994228363,0.2217954993247985,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370112419128,0.335808664560318,0.319761574268341,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496543288230896,0.1483575403690338,0.6792750954627991,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232358455658,1.0,1.0,0.7708044648170471,1.0,-2.395394802093506,1.1221712827682495,1.2732234001159668,0.5726867318153381,0.8510933518409729,0.8510933518409729,0.0,109.75686645507812,121.0,65040.9140625,0.0,1228.5142822265625,1.0,278.8573913574219,283.1962890625,300.5973205566406,306.88336181640625,293.1499938964844,293.1499938964844,279.1499938964844,40567.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003531217575073,1.0,0.0,0.0,3.581468105316162,3.581492185592652,8.558850481676927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.833984375,0.0,1491.78173828125,1895.4371337890625,0.0,930.7681884765624,0.8949102163314819,1.0,0.0,3.0,1.0,0.0
17673900,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729254603385925,0.3702381551265716,0.3345049619674682,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473914504051208,0.4655698835849762,0.4414131045341491,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8301997780799866,0.3168863356113434,0.2227380722761154,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462771773338318,0.3367725014686584,0.3205468356609344,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478843688964844,0.1487123519182205,0.6807383298873901,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.466156542301178,1.0,1.0,0.7716758847236633,1.0,-2.4008023738861084,1.1246238946914673,1.2761783599853516,0.5737771391868591,0.9429713487625122,0.9429713487625122,0.0,111.447021484375,121.0,64597.328125,0.0,1241.7493896484375,1.0,279.1007080078125,283.3371276855469,300.5621032714844,306.6881103515625,293.1499938964844,293.1499938964844,279.1499938964844,34466.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916099548339844,1.0,0.0,0.0,3.638480663299561,3.638504266738892,8.833512765704654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.849609375,0.0,1508.955810546875,1895.4371337890625,0.0,883.1580810546875,0.903883159160614,1.0,0.0,3.0,1.0,0.0
17673960,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711243271827698,0.3708507716655731,0.335096150636673,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457381367683412,0.4670646488666534,0.442840963602066,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294845819473267,0.3185010552406311,0.2238825857639312,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450320959091187,0.3378738462924957,0.3216005265712738,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468554735183716,0.149156168103218,0.6828250288963318,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681519269943237,1.0,1.0,0.7725507020950317,1.0,-2.4083738327026367,1.1281434297561646,1.2802304029464722,0.5754777789115906,0.966107189655304,0.966107189655304,0.0,112.85871887207033,124.0,64994.13671875,0.0,1256.4534912109375,1.0,279.14276123046875,283.31689453125,300.6110534667969,306.7991638183594,293.1499938964844,293.1499938964844,278.8500061035156,32951.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901899933815002,1.0,0.0,0.0,3.723514080047608,3.7235381603240967,9.251225492334924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.1220703125,0.0,1593.2349853515625,1895.4371337890625,0.0,875.64404296875,0.9195231795310974,1.0,0.0,3.0,1.0,0.0
17674020,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8657049536705017,0.3707444071769714,0.3354146778583526,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404730796813964,0.468938946723938,0.4449951648712158,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266018629074097,0.3208578526973724,0.225766971707344,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411470651626587,0.3392552435398102,0.3232310116291046,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437644958496094,0.1496672630310058,0.6861779689788818,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2811279296875,284.9159851074219,1.0,0.4719901084899902,1.0,1.0,0.7743003368377686,1.0,-2.419600486755371,1.133220672607422,1.2863798141479492,0.5779231190681458,0.8755596876144409,0.8755596876144409,0.0,116.21493530273438,127.0,65907.6953125,0.0,1283.6134033203125,1.0,278.8575134277344,283.1966247558594,300.6981811523437,307.03240966796875,293.1499938964844,293.1499938964844,279.1499938964844,38200.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993962287902832,1.0,0.0,0.0,3.628526449203491,3.628550529479981,8.785244745013188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.603515625,0.0,1525.7801513671875,1895.4371337890625,0.0,925.443359375,0.9025672078132628,1.0,0.0,3.0,1.0,0.0
17674080,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8657049536705017,0.3707444071769714,0.3354146778583526,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404730796813964,0.468938946723938,0.4449951648712158,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266018629074097,0.3208578526973724,0.225766971707344,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411470651626587,0.3392552435398102,0.3232310116291046,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437644958496094,0.1496672630310058,0.6861779689788818,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2811279296875,284.9159851074219,1.0,0.4719901084899902,1.0,1.0,0.7743003368377686,1.0,-2.419600486755371,1.133220672607422,1.2863798141479492,0.5779231190681458,0.8755596876144409,0.8755596876144409,0.0,116.21493530273438,127.0,65907.6953125,0.0,1283.6134033203125,1.0,278.8575134277344,283.1966247558594,300.6981811523437,307.03240966796875,293.1499938964844,293.1499938964844,279.1499938964844,38200.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993962287902832,1.0,0.0,0.0,3.628526449203491,3.628550529479981,8.785244745013188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.603515625,0.0,1525.7801513671875,1895.4371337890625,0.0,925.443359375,0.9025672078132628,1.0,0.0,3.0,1.0,0.0
17674140,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.861488401889801,0.371654599905014,0.3360548317432403,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364049434661864,0.4716266393661499,0.4473747909069061,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246486186981201,0.3239030539989471,0.227809727191925,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381909132003784,0.34122034907341,0.3249931931495666,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413549184799194,0.1504241675138473,0.6896190643310547,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360219955444,1.0,1.0,0.7760500311851501,1.0,-2.4319279193878174,1.1388722658157349,1.2930556535720823,0.5805684328079224,0.9979103803634644,0.9979103803634644,0.0,119.24031829833984,130.0,65899.5390625,0.0,1310.9765625,1.0,279.1432189941406,283.3138427734375,300.7052307128906,306.9558410644531,293.1499938964844,293.1499938964844,278.8500061035156,32400.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916942358016968,1.0,0.0,0.0,3.779422044754028,3.779446601867676,9.531122486805544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.005859375,0.0,1654.0906982421875,1895.4371337890625,0.0,883.6058349609375,0.9316650032997132,1.0,0.0,3.0,1.0,0.0
17674200,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.861488401889801,0.371654599905014,0.3360548317432403,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364049434661864,0.4716266393661499,0.4473747909069061,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246486186981201,0.3239030539989471,0.227809727191925,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381909132003784,0.34122034907341,0.3249931931495666,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413549184799194,0.1504241675138473,0.6896190643310547,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360219955444,1.0,1.0,0.7760500311851501,1.0,-2.4319279193878174,1.1388722658157349,1.2930556535720823,0.5805684328079224,0.9979103803634644,0.9979103803634644,0.0,119.24031829833984,130.0,65899.5390625,0.0,1310.9765625,1.0,279.1432189941406,283.3138427734375,300.7052307128906,306.9558410644531,293.1499938964844,293.1499938964844,278.8500061035156,32400.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916942358016968,1.0,0.0,0.0,3.779422044754028,3.779446601867676,9.531122486805544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.005859375,0.0,1654.0906982421875,1895.4371337890625,0.0,883.6058349609375,0.9316650032997132,1.0,0.0,3.0,1.0,0.0
17674260,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.856487512588501,0.3713743388652801,0.3362433910369873,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314080476760864,0.4733071327209472,0.4493782818317413,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220251798629761,0.3261704742908478,0.2296493202447891,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346264362335205,0.3424519598484039,0.3265098929405212,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385146379470825,0.1508464962244033,0.6926569938659668,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794011414051056,1.0,1.0,0.7779362201690674,1.0,-2.4422495365142822,1.1434667110443115,1.2987827062606812,0.5827682614326477,0.8911998271942139,0.8911998271942139,0.0,122.57711029052734,133.0,66895.1953125,0.0,1337.4215087890625,1.0,278.8563842773437,283.1706848144531,300.7865905761719,307.1895446777344,293.1499938964844,293.1499938964844,279.1499938964844,38151.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014432311058044,1.0,0.0,0.0,3.702991962432861,3.703016996383667,9.149530910690372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.712890625,0.0,1609.2607421875,1895.4371337890625,0.0,936.8662109375,0.918842613697052,1.0,0.0,3.0,1.0,0.0
17674320,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.856487512588501,0.3713743388652801,0.3362433910369873,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314080476760864,0.4733071327209472,0.4493782818317413,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220251798629761,0.3261704742908478,0.2296493202447891,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346264362335205,0.3424519598484039,0.3265098929405212,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385146379470825,0.1508464962244033,0.6926569938659668,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794011414051056,1.0,1.0,0.7779362201690674,1.0,-2.4422495365142822,1.1434667110443115,1.2987827062606812,0.5827682614326477,0.8911998271942139,0.8911998271942139,0.0,122.57711029052734,133.0,66895.1953125,0.0,1337.4215087890625,1.0,278.8563842773437,283.1706848144531,300.7865905761719,307.1895446777344,293.1499938964844,293.1499938964844,279.1499938964844,38151.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014432311058044,1.0,0.0,0.0,3.702991962432861,3.703016996383667,9.149530910690372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.712890625,0.0,1609.2607421875,1895.4371337890625,0.0,936.8662109375,0.918842613697052,1.0,0.0,3.0,1.0,0.0
17674380,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525905013084412,0.3722230792045593,0.3367744088172912,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275575280189514,0.4758879542350769,0.4516090154647827,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202559947967529,0.3292062878608703,0.2316554337739944,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318774104118347,0.3443211913108825,0.3281467854976654,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.636242687702179,0.1515244245529174,0.695679247379303,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136169433594,297.28375244140625,285.0396423339844,1.0,0.4829717874526977,1.0,1.0,0.7798224687576294,1.0,-2.453568696975708,1.1485871076583862,1.3049815893173218,0.5851266384124756,1.0,1.0,0.0,125.58728790283205,136.0,66756.3515625,0.0,1363.95361328125,1.0,279.143310546875,283.3075256347656,300.7901611328125,307.09991455078125,293.1499938964844,293.1499938964844,278.8500061035156,33090.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935136079788208,1.0,0.0,0.0,3.832463264465332,3.832488536834717,9.800523912417702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.3857421875,0.0,1722.94384765625,1895.4371337890625,0.0,893.326416015625,0.944066047668457,1.0,0.0,3.0,1.0,0.0
17674440,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525905013084412,0.3722230792045593,0.3367744088172912,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275575280189514,0.4758879542350769,0.4516090154647827,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202559947967529,0.3292062878608703,0.2316554337739944,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318774104118347,0.3443211913108825,0.3281467854976654,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.636242687702179,0.1515244245529174,0.695679247379303,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136169433594,297.28375244140625,285.0396423339844,1.0,0.4829717874526977,1.0,1.0,0.7798224687576294,1.0,-2.453568696975708,1.1485871076583862,1.3049815893173218,0.5851266384124756,1.0,1.0,0.0,125.58728790283205,136.0,66756.3515625,0.0,1363.95361328125,1.0,279.143310546875,283.3075256347656,300.7901611328125,307.09991455078125,293.1499938964844,293.1499938964844,278.8500061035156,33090.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935136079788208,1.0,0.0,0.0,3.832463264465332,3.832488536834717,9.800523912417702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.3857421875,0.0,1722.94384765625,1895.4371337890625,0.0,893.326416015625,0.944066047668457,1.0,0.0,3.0,1.0,0.0
17674500,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508559465408325,0.372239738702774,0.3371117711067199,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.925879955291748,0.476854532957077,0.4528090059757232,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195515871047974,0.3304699957370758,0.2327140122652053,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306998014450073,0.3450382947921753,0.3290483057498932,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352842450141907,0.1517796963453292,0.6974384188652039,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.282470703125,284.8842163085937,1.0,0.4847956597805023,1.0,1.0,0.7807655334472656,1.0,-2.459887742996216,1.1514593362808228,1.3084282875061035,0.5865548253059387,0.9249273538589478,0.9249273538589478,0.0,127.06190490722656,136.0,67924.5546875,0.0,1377.99609375,1.0,278.8938903808594,283.134033203125,300.87213134765625,307.37799072265625,293.1499938964844,293.1499938964844,278.8500061035156,35665.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014959812164307,1.0,0.0,0.0,3.83918023109436,3.8392059803009033,9.834907359618228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.25390625,0.0,1751.36962890625,1895.4371337890625,0.0,937.162353515625,0.9458525776863098,1.0,0.0,3.0,1.0,0.0
17674560,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481869697570801,0.3719564974308014,0.3369826674461365,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231179356575012,0.4775318205356598,0.4535824358463287,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180328607559204,0.331515222787857,0.2335266917943954,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287373185157776,0.3455178737640381,0.3296308815479278,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337140202522278,0.1519024670124054,0.6985009908676147,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865075051784515,1.0,1.0,0.7817306518554688,1.0,-2.4636173248291016,1.1530455350875854,1.310571789741516,0.5872788429260254,0.9058956503868104,0.9058956503868104,0.0,128.84518432617188,124.0,67842.5703125,0.0,1390.147216796875,1.0,278.856201171875,283.1532287597656,300.8719177246094,307.33843994140625,293.1499938964844,293.1499938964844,278.54998779296875,38001.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029917001724243,1.0,0.0,0.0,3.770151138305664,3.770176649093628,9.484419933869504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.775390625,0.0,1686.4669189453125,1895.4371337890625,0.0,945.5866088867188,0.9335977435112,1.0,0.0,3.0,1.0,0.0
17674620,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514920473098755,0.3716566562652588,0.336494505405426,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289618134498596,0.4790244102478027,0.4547967314720154,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230767846107483,0.3337659537792206,0.2349548041820526,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.832862913608551,0.3465348482131958,0.3304370641708374,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365667581558228,0.1521279960870742,0.6989995241165161,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2708740234375,284.9038391113281,1.0,0.4850159883499145,1.0,1.0,0.7836608290672302,1.0,-2.4677743911743164,1.154593586921692,1.3131808042526243,0.5878145098686218,0.8477401733398438,0.8477401733398438,0.0,126.58414459228516,112.0,68157.5625,0.0,1385.864990234375,1.0,278.5577697753906,283.1434020996094,300.8892822265625,307.38690185546875,293.1499938964844,293.1499938964844,278.8500061035156,40181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055011749267578,1.0,0.0,0.0,3.552603483200073,3.5526273250579834,8.421448001172394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.73828125,0.0,1457.9346923828125,1895.4371337890625,0.0,959.8628540039062,0.8881674408912659,1.0,0.0,3.0,1.0,0.0
17674680,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514920473098755,0.3716566562652588,0.336494505405426,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289618134498596,0.4790244102478027,0.4547967314720154,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230767846107483,0.3337659537792206,0.2349548041820526,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.832862913608551,0.3465348482131958,0.3304370641708374,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365667581558228,0.1521279960870742,0.6989995241165161,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2708740234375,284.9038391113281,1.0,0.4850159883499145,1.0,1.0,0.7836608290672302,1.0,-2.4677743911743164,1.154593586921692,1.3131808042526243,0.5878145098686218,0.8477401733398438,0.8477401733398438,0.0,126.58414459228516,112.0,68157.5625,0.0,1385.864990234375,1.0,278.5577697753906,283.1434020996094,300.8892822265625,307.38690185546875,293.1499938964844,293.1499938964844,278.8500061035156,40181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055011749267578,1.0,0.0,0.0,3.552603483200073,3.5526273250579834,8.421448001172394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.73828125,0.0,1457.9346923828125,1895.4371337890625,0.0,959.8628540039062,0.8881674408912659,1.0,0.0,3.0,1.0,0.0
17674740,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.863888144493103,0.3727695345878601,0.336982786655426,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.94593608379364,0.4817598462104797,0.456842690706253,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362093567848206,0.337067574262619,0.2368930876255035,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452256321907043,0.3485211431980133,0.331822395324707,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457495093345642,0.1528536826372146,0.7003495693206787,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811030328273773,1.0,1.0,0.7855910062789917,1.0,-2.476428747177124,1.1583904027938845,1.3180384635925293,0.5895022749900818,0.9506340622901917,0.9506340622901917,0.0,119.7270050048828,100.0,68049.9140625,0.0,1367.8258056640625,1.0,278.8425598144531,283.25341796875,300.9085693359375,307.3052978515625,293.1499938964844,293.1499938964844,278.54998779296875,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958932638168335,1.0,0.0,0.0,3.6893115043640137,3.689335346221924,9.082050382858142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.12890625,0.0,1555.564697265625,1895.4371337890625,0.0,906.1912231445312,0.9117441177368164,1.0,0.0,3.0,1.0,0.0
17674800,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.863888144493103,0.3727695345878601,0.336982786655426,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.94593608379364,0.4817598462104797,0.456842690706253,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362093567848206,0.337067574262619,0.2368930876255035,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452256321907043,0.3485211431980133,0.331822395324707,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457495093345642,0.1528536826372146,0.7003495693206787,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811030328273773,1.0,1.0,0.7855910062789917,1.0,-2.476428747177124,1.1583904027938845,1.3180384635925293,0.5895022749900818,0.9506340622901917,0.9506340622901917,0.0,119.7270050048828,100.0,68049.9140625,0.0,1367.8258056640625,1.0,278.8425598144531,283.25341796875,300.9085693359375,307.3052978515625,293.1499938964844,293.1499938964844,278.54998779296875,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958932638168335,1.0,0.0,0.0,3.6893115043640137,3.689335346221924,9.082050382858142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.12890625,0.0,1555.564697265625,1895.4371337890625,0.0,906.1912231445312,0.9117441177368164,1.0,0.0,3.0,1.0,0.0
17674860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809224367141724,0.3727565109729767,0.3369053304195404,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966905415058136,0.4835528433322906,0.4584298729896545,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537777662277222,0.3396507501602173,0.238571211695671,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.862288773059845,0.3498574495315552,0.3329230546951294,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587422490119934,0.1533529907464981,0.7013358473777771,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.6789245605469,297.2753295898437,284.9200134277344,1.0,0.4756487607955932,1.0,1.0,0.7874423265457153,1.0,-2.482771635055542,1.1610409021377563,1.3217307329177856,0.5907142162322998,0.8670884966850281,0.8670884966850281,0.0,111.13172149658205,88.0,68800.6484375,0.0,1339.407958984375,1.0,278.5574951171875,283.1494445800781,300.9902648925781,307.5248107910156,293.1499938964844,293.1499938964844,278.8500061035156,38294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041253209114075,1.0,0.0,0.0,3.5804851055145264,3.5805089473724365,8.554153509976459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.3515625,0.0,1474.0350341796875,1895.4371337890625,0.0,952.0137939453124,0.8921468257904053,1.0,0.0,3.0,1.0,0.0
17674920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809224367141724,0.3727565109729767,0.3369053304195404,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966905415058136,0.4835528433322906,0.4584298729896545,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537777662277222,0.3396507501602173,0.238571211695671,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.862288773059845,0.3498574495315552,0.3329230546951294,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587422490119934,0.1533529907464981,0.7013358473777771,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.6789245605469,297.2753295898437,284.9200134277344,1.0,0.4756487607955932,1.0,1.0,0.7874423265457153,1.0,-2.482771635055542,1.1610409021377563,1.3217307329177856,0.5907142162322998,0.8670884966850281,0.8670884966850281,0.0,111.13172149658205,88.0,68800.6484375,0.0,1339.407958984375,1.0,278.5574951171875,283.1494445800781,300.9902648925781,307.5248107910156,293.1499938964844,293.1499938964844,278.8500061035156,38294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041253209114075,1.0,0.0,0.0,3.5804851055145264,3.5805089473724365,8.554153509976459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.3515625,0.0,1474.0350341796875,1895.4371337890625,0.0,952.0137939453124,0.8921468257904053,1.0,0.0,3.0,1.0,0.0
17674980,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053911566734314,0.3737666308879852,0.3371664583683014,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911378026008606,0.486187219619751,0.4602573215961456,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788166046142578,0.3429896533489227,0.240438625216484,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866984844207764,0.3518124520778656,0.3341672718524933,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775450110435486,0.1541607826948166,0.7025271058082581,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692516922950744,1.0,1.0,0.7892937064170837,1.0,-2.490445375442505,1.1643813848495483,1.3260639905929563,0.592185378074646,0.9735971689224244,0.9735971689224244,0.0,100.96136474609376,76.0,68747.7421875,0.0,1305.7994384765625,1.0,278.84283447265625,283.25128173828125,300.99908447265625,307.4462890625,293.1499938964844,293.1499938964844,278.54998779296875,32595.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966206192970276,1.0,0.0,0.0,3.729993343353272,3.7300174236297607,9.283450026487116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.45703125,0.0,1597.966796875,1895.4371337890625,0.0,910.1578369140624,0.920566201210022,1.0,0.0,3.0,1.0,0.0
17675040,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053911566734314,0.3737666308879852,0.3371664583683014,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911378026008606,0.486187219619751,0.4602573215961456,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788166046142578,0.3429896533489227,0.240438625216484,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866984844207764,0.3518124520778656,0.3341672718524933,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775450110435486,0.1541607826948166,0.7025271058082581,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692516922950744,1.0,1.0,0.7892937064170837,1.0,-2.490445375442505,1.1643813848495483,1.3260639905929563,0.592185378074646,0.9735971689224244,0.9735971689224244,0.0,100.96136474609376,76.0,68747.7421875,0.0,1305.7994384765625,1.0,278.84283447265625,283.25128173828125,300.99908447265625,307.4462890625,293.1499938964844,293.1499938964844,278.54998779296875,32595.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966206192970276,1.0,0.0,0.0,3.729993343353272,3.7300174236297607,9.283450026487116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.45703125,0.0,1597.966796875,1895.4371337890625,0.0,910.1578369140624,0.920566201210022,1.0,0.0,3.0,1.0,0.0
17675100,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191851615905762,0.3737894296646118,0.3372966051101684,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871764779090881,0.4582829177379608,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921624422073364,0.344340831041336,0.2413961142301559,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.899604856967926,0.3525081872940063,0.3348304331302643,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875861883163452,0.1544580310583114,0.7033995389938354,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656681716442108,1.0,1.0,0.7902193665504456,1.0,-2.48988938331604,1.163768649101257,1.3261208534240725,0.5922160744667053,0.8770885467529297,0.8770885467529297,0.0,96.27384948730467,76.0,69638.2578125,0.0,1285.9140625,1.0,278.59576416015625,283.0863342285156,301.0769348144531,307.7161560058594,293.1499938964844,293.1499938964844,278.54998779296875,36687.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043574213981628,1.0,0.0,0.0,3.7136385440826416,3.713663339614868,9.202219075632456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.875,0.0,1610.360107421875,1895.4371337890625,0.0,953.3344116210938,0.9177711009979248,1.0,0.0,3.0,1.0,0.0
17675160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292637705802916,0.37357097864151,0.3370164334774017,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4889139831066131,0.4452879726886749,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020105004310608,0.3455075919628143,0.2421377599239349,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091598987579346,0.3529888093471527,0.3352099359035492,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948166489601135,0.1546249538660049,0.7037379145622253,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2810974121094,284.89404296875,1.0,0.4613010287284851,1.0,1.0,0.7911555171012878,1.0,-2.4770638942718506,1.1572096347808838,1.3198541402816772,0.5884261131286621,0.8627630472183228,0.8627630472183228,0.0,92.70293426513672,64.0,69077.53125,0.0,1254.525634765625,1.0,278.5573425292969,283.1214294433594,301.06903076171875,307.6426086425781,293.1499938964844,293.1499938964844,278.8500061035156,39056.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049181222915649,1.0,0.0,0.0,3.615300416946411,3.61532473564148,8.721316930859757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.64453125,0.0,1517.558837890625,1895.4371337890625,0.0,956.5303955078124,0.9000056385993958,1.0,0.0,3.0,1.0,0.0
17675220,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546509981155396,0.3743006587028503,0.3371611535549164,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968071281909942,0.4148494899272918,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928967297077179,0.3486967980861664,0.2440059632062912,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354705214500428,0.3546768724918365,0.336350679397583,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127440571784973,0.1553093343973159,0.7050533890724182,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.9739990234375,1.0,0.4511412680149078,1.0,1.0,0.7930278182029724,1.0,-2.445866823196411,1.1412959098815918,1.3045709133148191,0.5796419382095337,0.9364107251167296,0.9364107251167296,0.0,84.71211242675781,82.0,67953.5234375,0.0,1184.026611328125,1.0,278.8428955078125,283.220458984375,301.0613708496094,307.4825744628906,293.1499938964844,293.1499938964844,278.54998779296875,34082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947193503379822,1.0,0.0,0.0,3.7127671241760254,3.7127914428710938,9.1979006811016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.1640625,0.0,1589.5343017578125,1895.4371337890625,0.0,899.8233642578125,0.917472243309021,1.0,0.0,3.0,1.0,0.0
17675280,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546509981155396,0.3743006587028503,0.3371611535549164,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968071281909942,0.4148494899272918,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928967297077179,0.3486967980861664,0.2440059632062912,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354705214500428,0.3546768724918365,0.336350679397583,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127440571784973,0.1553093343973159,0.7050533890724182,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.9739990234375,1.0,0.4511412680149078,1.0,1.0,0.7930278182029724,1.0,-2.445866823196411,1.1412959098815918,1.3045709133148191,0.5796419382095337,0.9364107251167296,0.9364107251167296,0.0,84.71211242675781,82.0,67953.5234375,0.0,1184.026611328125,1.0,278.8428955078125,283.220458984375,301.0613708496094,307.4825744628906,293.1499938964844,293.1499938964844,278.54998779296875,34082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947193503379822,1.0,0.0,0.0,3.7127671241760254,3.7127914428710938,9.1979006811016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.1640625,0.0,1589.5343017578125,1895.4371337890625,0.0,899.8233642578125,0.917472243309021,1.0,0.0,3.0,1.0,0.0
17675340,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598806500434875,0.3741932809352875,0.3371742069721222,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054455995559692,0.4085272550582886,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373124837875366,0.3513509929180145,0.2458915710449218,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422564506530762,0.3558530509471893,0.3375252783298492,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.717145562171936,0.1558788567781448,0.7075124382972717,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529968261719,284.9160461425781,1.0,0.4508219063282013,1.0,1.0,0.7949000597000122,1.0,-2.444878101348877,1.1404428482055664,1.3044352531433103,0.5785082578659058,0.8557459712028503,0.8557459712028503,0.0,83.26856994628906,100.0,68212.0625,0.0,1176.87841796875,1.0,278.5575561523437,283.1553955078125,301.1252136230469,307.6239013671875,293.1499938964844,293.1499938964844,278.8500061035156,39092.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599427342414856,1.0,0.0,0.0,3.5453855991363525,3.545409202575684,8.387262937503692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.322265625,0.0,1442.337158203125,1895.4371337890625,0.0,925.6163940429688,0.8854438662528992,1.0,0.0,3.0,1.0,0.0
17675400,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598806500434875,0.3741932809352875,0.3371742069721222,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054455995559692,0.4085272550582886,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373124837875366,0.3513509929180145,0.2458915710449218,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422564506530762,0.3558530509471893,0.3375252783298492,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.717145562171936,0.1558788567781448,0.7075124382972717,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529968261719,284.9160461425781,1.0,0.4508219063282013,1.0,1.0,0.7949000597000122,1.0,-2.444878101348877,1.1404428482055664,1.3044352531433103,0.5785082578659058,0.8557459712028503,0.8557459712028503,0.0,83.26856994628906,100.0,68212.0625,0.0,1176.87841796875,1.0,278.5575561523437,283.1553955078125,301.1252136230469,307.6239013671875,293.1499938964844,293.1499938964844,278.8500061035156,39092.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599427342414856,1.0,0.0,0.0,3.5453855991363525,3.545409202575684,8.387262937503692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.322265625,0.0,1442.337158203125,1895.4371337890625,0.0,925.6163940429688,0.8854438662528992,1.0,0.0,3.0,1.0,0.0
17675460,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503795504570008,0.3752923905849457,0.3380099236965179,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511515736579895,0.4210476577281952,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.929924249649048,0.3549411296844482,0.2483070641756057,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332391023635864,0.3578064143657684,0.3392781317234039,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114927768707275,0.156836986541748,0.711849570274353,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573884010314941,1.0,1.0,0.7959972620010376,1.0,-2.4711215496063232,1.1532108783721924,1.3179107904434204,0.5849823355674744,0.975265622138977,0.975265622138977,0.0,86.865966796875,118.0,68599.0390625,0.0,1222.8238525390625,1.0,278.8426208496094,283.2657775878906,301.1410827636719,307.56854248046875,293.1499938964844,293.1499938964844,278.54998779296875,32285.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591766357421875,1.0,0.0,0.0,3.7086334228515625,3.7086572647094727,9.177430797535636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.890625,0.0,1571.148193359375,1895.4371337890625,0.0,883.9894409179688,0.9156248569488524,1.0,0.0,3.0,1.0,0.0
