time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503795504570008,0.3752923905849457,0.3380099236965179,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511515736579895,0.4210476577281952,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.929924249649048,0.3549411296844482,0.2483070641756057,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332391023635864,0.3578064143657684,0.3392781317234039,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114927768707275,0.156836986541748,0.711849570274353,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573884010314941,1.0,1.0,0.7959972620010376,1.0,-2.4711215496063232,1.1532108783721924,1.3179107904434204,0.5849823355674744,0.975265622138977,0.975265622138977,0.0,86.865966796875,118.0,68599.0390625,0.0,1222.8238525390625,1.0,278.8426208496094,283.2657775878906,301.1410827636719,307.56854248046875,293.1499938964844,293.1499938964844,278.54998779296875,32285.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591766357421875,1.0,0.0,0.0,3.7086334228515625,3.7086572647094727,9.177430797535636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.890625,0.0,1571.148193359375,1895.4371337890625,0.0,883.9894409179688,0.9156248569488524,1.0,0.0,3.0,1.0,0.0
17675580,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9285010099411012,0.3752152919769287,0.3384720683097839,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512637197971344,0.4481547176837921,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911118745803833,0.3578109443187713,0.2506327033042907,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126789569854736,0.3590209782123565,0.3408912122249603,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975964903831482,0.157424509525299,0.7162699699401855,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919054508209,1.0,1.0,0.797094464302063,1.0,-2.514276027679444,1.1743268966674805,1.339949131011963,0.5960714221000671,0.9036481380462646,0.9036481380462646,0.0,94.5481185913086,121.0,70415.7109375,0.0,1307.9088134765625,1.0,278.5570068359375,283.1412048339844,301.2185363769531,307.8477783203125,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030893325805664,1.0,0.0,0.0,3.6696431636810303,3.669667482376098,8.985472845779441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.654296875,0.0,1560.2677001953125,1895.4371337890625,0.0,946.1389770507812,0.910764455795288,1.0,0.0,3.0,1.0,0.0
17675640,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9285010099411012,0.3752152919769287,0.3384720683097839,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512637197971344,0.4481547176837921,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911118745803833,0.3578109443187713,0.2506327033042907,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126789569854736,0.3590209782123565,0.3408912122249603,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975964903831482,0.157424509525299,0.7162699699401855,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919054508209,1.0,1.0,0.797094464302063,1.0,-2.514276027679444,1.1743268966674805,1.339949131011963,0.5960714221000671,0.9036481380462646,0.9036481380462646,0.0,94.5481185913086,121.0,70415.7109375,0.0,1307.9088134765625,1.0,278.5570068359375,283.1412048339844,301.2185363769531,307.8477783203125,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030893325805664,1.0,0.0,0.0,3.6696431636810303,3.669667482376098,8.985472845779441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.654296875,0.0,1560.2677001953125,1895.4371337890625,0.0,946.1389770507812,0.910764455795288,1.0,0.0,3.0,1.0,0.0
17675700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189835786819458,0.375586986541748,0.3386635184288025,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5120977759361267,0.4604569971561432,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037474393844604,0.3595585227012634,0.2517873346805572,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044114947319032,0.3598409295082092,0.3416170477867126,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915065050125122,0.1577456295490265,0.7180163860321045,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.34600830078125,285.0776672363281,1.0,0.4739134907722473,1.0,1.0,0.7976430654525757,1.0,-2.533653974533081,1.1837615966796875,1.3498923778533936,0.6011793613433838,1.0,1.0,0.0,98.1733627319336,121.0,70335.3125,0.0,1347.7562255859375,1.0,278.80322265625,283.2793884277344,301.1810607910156,307.68389892578125,293.1499938964844,293.1499938964844,278.8500061035156,32603.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598164439201355,1.0,0.0,0.0,3.749402761459351,3.749427080154419,9.380316328133632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.9521484375,0.0,1620.490478515625,1895.4371337890625,0.0,918.6305541992188,0.9266576170921326,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119375348091124,0.3761552572250366,0.3392284214496612,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114730000495911,0.4706448912620544,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986477255821228,0.3614680469036102,0.253159761428833,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898502767086029,0.3608231842517853,0.3425969779491424,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.686854898929596,0.1581283509731292,0.7201337218284607,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.33453369140625,285.0870056152344,1.0,0.4785094261169433,1.0,1.0,0.798999011516571,1.0,-2.5519449710845947,1.1924922466278076,1.359452724456787,0.6057367920875549,1.0,1.0,0.0,101.31149291992188,124.0,70892.8671875,0.0,1384.6573486328125,1.0,278.8433837890625,283.2814636230469,301.2148742675781,307.8012084960937,293.1499938964844,293.1499938964844,278.54998779296875,32833.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991765856742859,1.0,0.0,0.0,3.817416667938232,3.817441701889038,9.723719358589733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.20703125,0.0,1702.74951171875,1895.4371337890625,0.0,924.2254028320312,0.9405362606048584,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8963710069656372,0.3758673369884491,0.3396058082580566,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942092895507812,0.5088426470756531,0.4829913973808288,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862093687057495,0.3642469048500061,0.2555034160614013,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846040964126587,0.3618446290493011,0.34410160779953,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.675851583480835,0.1583985090255737,0.7233015298843384,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.9214172363281,1.0,0.4863305389881134,1.0,1.0,0.8017109036445618,1.0,-2.575326681137085,1.2033311128616333,1.3719955682754517,0.611623227596283,0.9412750601768494,0.9412750601768494,0.0,108.3100128173828,127.0,72627.921875,0.0,1445.842041015625,1.0,278.5558776855469,283.0892639160156,301.2740783691406,308.0722045898437,293.1499938964844,293.1499938964844,278.25,36148.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110283136367798,1.0,0.0,0.0,3.82878851890564,3.8288145065307617,9.781738299352585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13510.193359375,0.0,1742.48876953125,1895.4371337890625,0.0,991.926025390625,0.9452929496765136,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8963710069656372,0.3758673369884491,0.3396058082580566,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942092895507812,0.5088426470756531,0.4829913973808288,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862093687057495,0.3642469048500061,0.2555034160614013,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846040964126587,0.3618446290493011,0.34410160779953,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.675851583480835,0.1583985090255737,0.7233015298843384,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.9214172363281,1.0,0.4863305389881134,1.0,1.0,0.8017109036445618,1.0,-2.575326681137085,1.2033311128616333,1.3719955682754517,0.611623227596283,0.9412750601768494,0.9412750601768494,0.0,108.3100128173828,127.0,72627.921875,0.0,1445.842041015625,1.0,278.5558776855469,283.0892639160156,301.2740783691406,308.0722045898437,293.1499938964844,293.1499938964844,278.25,36148.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110283136367798,1.0,0.0,0.0,3.82878851890564,3.8288145065307617,9.781738299352585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13510.193359375,0.0,1742.48876953125,1895.4371337890625,0.0,991.926025390625,0.9452929496765136,1.0,0.0,3.0,1.0,0.0
17675940,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797575831413269,0.3751111924648285,0.3391372561454773,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788930416107178,0.507712721824646,0.4816203713417053,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724340200424194,0.3666345477104187,0.257342129945755,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694264888763428,0.3623431324958801,0.3448599576950073,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636776924133301,0.1582846045494079,0.724292516708374,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917435646057129,1.0,1.0,0.8044227957725525,1.0,-2.577792167663574,1.2039223909378052,1.3738698959350586,0.6115825772285461,0.8631554245948792,0.8631554245948792,0.0,115.74308776855467,130.0,72899.265625,0.0,1481.5443115234375,1.0,278.25714111328125,283.052490234375,301.26336669921875,308.1001281738281,293.1499938964844,293.1499938964844,278.54998779296875,39950.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150158047676086,1.0,0.0,0.0,3.632322072982788,3.632346630096436,8.803633591014659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.09375,0.0,1543.0025634765625,1895.4371337890625,0.0,1015.578857421875,0.9053706526756288,1.0,0.0,3.0,1.0,0.0
17676000,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797575831413269,0.3751111924648285,0.3391372561454773,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788930416107178,0.507712721824646,0.4816203713417053,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724340200424194,0.3666345477104187,0.257342129945755,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694264888763428,0.3623431324958801,0.3448599576950073,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636776924133301,0.1582846045494079,0.724292516708374,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917435646057129,1.0,1.0,0.8044227957725525,1.0,-2.577792167663574,1.2039223909378052,1.3738698959350586,0.6115825772285461,0.8631554245948792,0.8631554245948792,0.0,115.74308776855467,130.0,72899.265625,0.0,1481.5443115234375,1.0,278.25714111328125,283.052490234375,301.26336669921875,308.1001281738281,293.1499938964844,293.1499938964844,278.54998779296875,39950.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150158047676086,1.0,0.0,0.0,3.632322072982788,3.632346630096436,8.803633591014659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.09375,0.0,1543.0025634765625,1895.4371337890625,0.0,1015.578857421875,0.9053706526756288,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712430000305176,0.3758748471736908,0.3397170603275299,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703070521354676,0.5092117786407471,0.482716828584671,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663081526756287,0.3702059388160705,0.2597818970680237,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618090152740479,0.363874614238739,0.346252828836441,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573905944824219,0.1586640924215316,0.7262521386146545,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962350130081177,1.0,1.0,0.8068493008613586,1.0,-2.5867583751678467,1.2078063488006592,1.3789520263671875,0.6133332252502441,0.9669740200042723,0.9669740200042723,0.0,120.60870361328124,133.0,72671.8046875,0.0,1514.978759765625,1.0,278.5431213378906,283.169921875,301.25518798828125,307.978515625,293.1499938964844,293.1499938964844,278.25,33396.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065661907196045,1.0,0.0,0.0,3.7557177543640137,3.755742311477661,9.411940027348464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.796875,0.0,1633.9483642578125,1895.4371337890625,0.0,965.97509765625,0.9269270300865172,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712430000305176,0.3758748471736908,0.3397170603275299,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703070521354676,0.5092117786407471,0.482716828584671,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663081526756287,0.3702059388160705,0.2597818970680237,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618090152740479,0.363874614238739,0.346252828836441,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573905944824219,0.1586640924215316,0.7262521386146545,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962350130081177,1.0,1.0,0.8068493008613586,1.0,-2.5867583751678467,1.2078063488006592,1.3789520263671875,0.6133332252502441,0.9669740200042723,0.9669740200042723,0.0,120.60870361328124,133.0,72671.8046875,0.0,1514.978759765625,1.0,278.5431213378906,283.169921875,301.25518798828125,307.978515625,293.1499938964844,293.1499938964844,278.25,33396.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065661907196045,1.0,0.0,0.0,3.7557177543640137,3.755742311477661,9.411940027348464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.796875,0.0,1633.9483642578125,1895.4371337890625,0.0,965.97509765625,0.9269270300865172,1.0,0.0,3.0,1.0,0.0
17676180,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638858199119568,0.3755260705947876,0.3398253917694092,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628534913063048,0.5101606249809265,0.4839626550674438,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613701462745667,0.3729996085166931,0.2619917094707489,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555182814598083,0.364739716053009,0.3474268615245819,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522635817527771,0.1587980687618255,0.7280454635620117,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2719421386719,284.9151916503906,1.0,0.5001774430274963,1.0,1.0,0.80927574634552,1.0,-2.594611883163452,1.2111163139343262,1.3834954500198364,0.6149497628211975,0.8797889947891235,0.8797889947891235,0.0,124.9540023803711,136.0,73385.84375,0.0,1544.8074951171875,1.0,278.25701904296875,283.0615234375,301.3046569824219,308.1658935546875,293.1499938964844,293.1499938964844,278.54998779296875,38309.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145064830780029,1.0,0.0,0.0,3.649949312210083,3.649973630905152,8.889287528290879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.1904296875,0.0,1550.39111328125,1895.4371337890625,0.0,1012.533447265625,0.9075004458427428,1.0,0.0,3.0,1.0,0.0
17676240,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638858199119568,0.3755260705947876,0.3398253917694092,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628534913063048,0.5101606249809265,0.4839626550674438,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613701462745667,0.3729996085166931,0.2619917094707489,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555182814598083,0.364739716053009,0.3474268615245819,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522635817527771,0.1587980687618255,0.7280454635620117,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2719421386719,284.9151916503906,1.0,0.5001774430274963,1.0,1.0,0.80927574634552,1.0,-2.594611883163452,1.2111163139343262,1.3834954500198364,0.6149497628211975,0.8797889947891235,0.8797889947891235,0.0,124.9540023803711,136.0,73385.84375,0.0,1544.8074951171875,1.0,278.25701904296875,283.0615234375,301.3046569824219,308.1658935546875,293.1499938964844,293.1499938964844,278.54998779296875,38309.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145064830780029,1.0,0.0,0.0,3.649949312210083,3.649973630905152,8.889287528290879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.1904296875,0.0,1550.39111328125,1895.4371337890625,0.0,1012.533447265625,0.9075004458427428,1.0,0.0,3.0,1.0,0.0
17676300,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.860817551612854,0.3757991194725036,0.3398870527744293,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596796035766602,0.5110703110694885,0.4846382439136505,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594738841056824,0.3747479021549225,0.2631064653396606,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.852921187877655,0.3654305636882782,0.3479771614074707,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501192450523376,0.1589769870042801,0.728804886341095,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019750595092773,1.0,1.0,0.8104889392852783,1.0,-2.5984065532684326,1.2127238512039185,1.3856825828552246,0.6156635880470276,0.970446228981018,0.970446228981018,0.0,126.87981414794922,136.0,72871.265625,0.0,1558.516357421875,1.0,278.5023498535156,283.19482421875,301.2601623535156,307.95703125,293.1499938964844,293.1499938964844,278.54998779296875,33736.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608112096786499,1.0,0.0,0.0,3.707496166229248,3.707520484924317,9.171803299068416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.4228515625,0.0,1580.881103515625,1895.4371337890625,0.0,974.9034423828124,0.9183754920959472,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588265776634216,0.3762015998363495,0.3402981758117676,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576208591461182,0.5121419429779053,0.4856761693954468,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585707545280457,0.3766152560710907,0.2644364535808563,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512837290763855,0.3662465810775757,0.3487796187400818,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487394571304321,0.1592380404472351,0.7301328778266907,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.503801703453064,1.0,1.0,0.8115913271903992,1.0,-2.604304075241089,1.2153886556625366,1.3889153003692627,0.616990864276886,0.9876474142074584,0.9876474142074584,0.0,128.46189880371094,139.0,73217.7734375,0.0,1573.6314697265625,1.0,278.54302978515625,283.16949462890625,301.2880859375,308.051025390625,293.1499938964844,293.1499938964844,278.25,32903.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079049706459045,1.0,0.0,0.0,3.784870147705078,3.7848949432373047,9.558621059113648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13598.9462890625,0.0,1664.4376220703125,1895.4371337890625,0.0,973.703369140625,0.9333239197731018,1.0,0.0,3.0,1.0,0.0
17676420,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533368110656738,0.3757286369800567,0.3402862548828125,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518331289291382,0.513127326965332,0.4870153963565826,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553929924964905,0.3793973922729492,0.266631931066513,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467692732810974,0.3670013844966888,0.3498459160327911,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450794339179993,0.1593650877475738,0.7318472862243652,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072017908096313,1.0,1.0,0.8137960433959961,1.0,-2.611884593963623,1.2186195850372314,1.3932651281356812,0.6186407804489136,0.8888357877731323,0.8888357877731323,0.0,132.1065673828125,142.0,73983.875,0.0,1600.31982421875,1.0,278.2566833496094,283.0433349609375,301.3272705078125,308.2329406738281,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163365840911865,1.0,0.0,0.0,3.692560195922852,3.692584991455078,9.098052942135836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.7978515625,0.0,1597.810546875,1895.4371337890625,0.0,1023.5082397460938,0.9168558716773988,1.0,0.0,3.0,1.0,0.0
17676480,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533368110656738,0.3757286369800567,0.3402862548828125,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518331289291382,0.513127326965332,0.4870153963565826,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553929924964905,0.3793973922729492,0.266631931066513,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467692732810974,0.3670013844966888,0.3498459160327911,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450794339179993,0.1593650877475738,0.7318472862243652,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072017908096313,1.0,1.0,0.8137960433959961,1.0,-2.611884593963623,1.2186195850372314,1.3932651281356812,0.6186407804489136,0.8888357877731323,0.8888357877731323,0.0,132.1065673828125,142.0,73983.875,0.0,1600.31982421875,1.0,278.2566833496094,283.0433349609375,301.3272705078125,308.2329406738281,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163365840911865,1.0,0.0,0.0,3.692560195922852,3.692584991455078,9.098052942135836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.7978515625,0.0,1597.810546875,1895.4371337890625,0.0,1023.5082397460938,0.9168558716773988,1.0,0.0,3.0,1.0,0.0
17676540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493393659591675,0.3763533234596252,0.3406667411327362,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475388526916504,0.5150763392448425,0.4886728525161743,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535813093185425,0.3830623626708984,0.2690788805484772,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435088396072388,0.3684270977973938,0.3510856926441192,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423591375350952,0.1597884148359298,0.7337614297866821,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2750244140625,285.01885986328125,1.0,0.5104636549949646,1.0,1.0,0.8160008192062378,1.0,-2.6210570335388184,1.222669243812561,1.398387789726257,0.620608389377594,0.9996196031570436,0.9996196031570436,0.0,135.21560668945312,130.0,73749.6015625,0.0,1627.004150390625,1.0,278.5436096191406,283.158203125,301.3028259277344,308.1044006347656,293.1499938964844,293.1499938964844,278.25,33003.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097109913825989,1.0,0.0,0.0,3.822186708450317,3.822211980819702,9.748034699441632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13723.7119140625,0.0,1709.8260498046875,1895.4371337890625,0.0,984.2074584960938,0.941706359386444,1.0,0.0,3.0,1.0,0.0
17676600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493393659591675,0.3763533234596252,0.3406667411327362,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475388526916504,0.5150763392448425,0.4886728525161743,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535813093185425,0.3830623626708984,0.2690788805484772,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435088396072388,0.3684270977973938,0.3510856926441192,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423591375350952,0.1597884148359298,0.7337614297866821,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2750244140625,285.01885986328125,1.0,0.5104636549949646,1.0,1.0,0.8160008192062378,1.0,-2.6210570335388184,1.222669243812561,1.398387789726257,0.620608389377594,0.9996196031570436,0.9996196031570436,0.0,135.21560668945312,130.0,73749.6015625,0.0,1627.004150390625,1.0,278.5436096191406,283.158203125,301.3028259277344,308.1044006347656,293.1499938964844,293.1499938964844,278.25,33003.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097109913825989,1.0,0.0,0.0,3.822186708450317,3.822211980819702,9.748034699441632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13723.7119140625,0.0,1709.8260498046875,1895.4371337890625,0.0,984.2074584960938,0.941706359386444,1.0,0.0,3.0,1.0,0.0
17676660,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533187508583069,0.37586110830307,0.3404103219509125,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536110162734984,0.5159984230995178,0.4897305965423584,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599856495857239,0.3859023153781891,0.2711397111415863,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482084274291992,0.3691237568855285,0.3518571555614471,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456958055496216,0.1599145531654358,0.7343090772628784,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089751482009888,1.0,1.0,0.8182886838912964,1.0,-2.6260907649993896,1.2246263027191162,1.4014644622802734,0.6216356158256531,0.8942053914070129,0.8942053914070129,0.0,132.67486572265625,118.0,74460.9609375,0.0,1622.7030029296875,1.0,278.2564392089844,283.0266418457031,301.33660888671875,308.2781066894531,293.1499938964844,293.1499938964844,278.54998779296875,38363.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180662512779236,1.0,0.0,0.0,3.728787660598755,3.72881293296814,9.27744963519217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.0,0.0,1640.66552734375,1895.4371337890625,0.0,1033.9632568359375,0.9249491691589355,1.0,0.0,3.0,1.0,0.0
17676720,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533187508583069,0.37586110830307,0.3404103219509125,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536110162734984,0.5159984230995178,0.4897305965423584,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599856495857239,0.3859023153781891,0.2711397111415863,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482084274291992,0.3691237568855285,0.3518571555614471,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456958055496216,0.1599145531654358,0.7343090772628784,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089751482009888,1.0,1.0,0.8182886838912964,1.0,-2.6260907649993896,1.2246263027191162,1.4014644622802734,0.6216356158256531,0.8942053914070129,0.8942053914070129,0.0,132.67486572265625,118.0,74460.9609375,0.0,1622.7030029296875,1.0,278.2564392089844,283.0266418457031,301.33660888671875,308.2781066894531,293.1499938964844,293.1499938964844,278.54998779296875,38363.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180662512779236,1.0,0.0,0.0,3.728787660598755,3.72881293296814,9.27744963519217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.0,0.0,1640.66552734375,1895.4371337890625,0.0,1033.9632568359375,0.9249491691589355,1.0,0.0,3.0,1.0,0.0
17676780,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650292754173279,0.376548707485199,0.3404540121555328,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681965708732604,0.51790851354599,0.490944355726242,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743336200714111,0.3897071778774261,0.2733789086341858,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603537082672119,0.3705580532550812,0.352696418762207,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546963453292847,0.1604044735431671,0.7345974445343018,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049735307693481,1.0,1.0,0.820576548576355,1.0,-2.631641149520874,1.2268766164779663,1.4047646522521973,0.622672975063324,1.0,1.0,0.0,125.88055419921876,106.0,74070.4921875,0.0,1600.03515625,1.0,278.5437927246094,283.1488037109375,301.306640625,308.1336669921875,293.1499938964844,293.1499938964844,278.25,33316.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111770272254944,1.0,0.0,0.0,3.8465051651000977,3.8465306758880615,9.872472901406582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13795.78125,0.0,1741.8204345703125,1895.4371337890625,0.0,992.800537109375,0.9473916292190552,1.0,0.0,3.0,1.0,0.0
17676840,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650292754173279,0.376548707485199,0.3404540121555328,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681965708732604,0.51790851354599,0.490944355726242,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743336200714111,0.3897071778774261,0.2733789086341858,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603537082672119,0.3705580532550812,0.352696418762207,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546963453292847,0.1604044735431671,0.7345974445343018,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049735307693481,1.0,1.0,0.820576548576355,1.0,-2.631641149520874,1.2268766164779663,1.4047646522521973,0.622672975063324,1.0,1.0,0.0,125.88055419921876,106.0,74070.4921875,0.0,1600.03515625,1.0,278.5437927246094,283.1488037109375,301.306640625,308.1336669921875,293.1499938964844,293.1499938964844,278.25,33316.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111770272254944,1.0,0.0,0.0,3.8465051651000977,3.8465306758880615,9.872472901406582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13795.78125,0.0,1741.8204345703125,1895.4371337890625,0.0,992.800537109375,0.9473916292190552,1.0,0.0,3.0,1.0,0.0
17676900,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731393218040466,0.3764528930187225,0.340482234954834,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771789312362672,0.5184808969497681,0.491578459739685,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838653564453125,0.3912858963012695,0.2745137512683868,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687017560005188,0.3710221946239471,0.3531509339809418,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610047817230225,0.1605727970600128,0.7349002361297607,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024160146713257,1.0,1.0,0.8217204809188843,1.0,-2.6347155570983887,1.2281323671340942,1.4065831899642944,0.623359739780426,0.9053840041160583,0.9053840041160583,0.0,121.61267852783205,106.0,75012.40625,0.0,1585.1651611328125,1.0,278.29345703125,282.9817199707031,301.3603210449219,308.3823547363281,293.1499938964844,293.1499938964844,278.25,36801.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184387803077698,1.0,0.0,0.0,3.830185651779175,3.830211639404297,9.7888778327615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13336.107421875,0.0,1749.3157958984375,1895.4371337890625,0.0,1036.225341796875,0.9442570805549622,1.0,0.0,3.0,1.0,0.0
17676960,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.881524920463562,0.3761684596538543,0.3400708138942718,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857342839241028,0.5188162922859192,0.4917574524879455,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937796950340271,0.3927199840545654,0.2753840982913971,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774616718292236,0.3713104426860809,0.353278636932373,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676521897315979,0.1606551259756088,0.7345302104949951,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994615912437439,1.0,1.0,0.8228353261947632,1.0,-2.635193109512329,1.2281181812286377,1.4070749282836914,0.6233482360839844,0.8967698216438293,0.8967698216438293,0.0,117.25575256347656,94.0,74734.3203125,0.0,1566.2579345703125,1.0,278.2565002441406,283.0166931152344,301.3363342285156,308.29840087890625,293.1499938964844,293.1499938964844,278.54998779296875,38502.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192194223403931,1.0,0.0,0.0,3.750059366226196,3.75008487701416,9.383601877743786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.048828125,0.0,1666.6055908203125,1895.4371337890625,0.0,1040.977783203125,0.9297061562538148,1.0,0.0,3.0,1.0,0.0
17677020,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014546871185304,0.3769183754920959,0.3401271104812622,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209225416183472,0.4873649775981903,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175732135772704,0.3966723084449768,0.2776874005794525,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979141116142273,0.3727718889713287,0.3540920615196228,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833270788192749,0.1612425148487091,0.735013484954834,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.27557373046875,285.0119323730469,1.0,0.4926353394985199,1.0,1.0,0.8250650763511658,1.0,-2.630871057510376,1.2253705263137815,1.4055005311965942,0.6224625110626221,1.0,1.0,0.0,108.325439453125,82.0,74131.3046875,0.0,1522.212646484375,1.0,278.5435791015625,283.13873291015625,301.3031616210937,308.1442565917969,293.1499938964844,293.1499938964844,278.25,33572.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122447848320007,1.0,0.0,0.0,3.85991883277893,3.8599445819854736,9.941447842720663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13817.1748046875,0.0,1760.28662109375,1895.4371337890625,0.0,999.0961303710938,0.9505948424339294,1.0,0.0,3.0,1.0,0.0
17677080,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014546871185304,0.3769183754920959,0.3401271104812622,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209225416183472,0.4873649775981903,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175732135772704,0.3966723084449768,0.2776874005794525,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979141116142273,0.3727718889713287,0.3540920615196228,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833270788192749,0.1612425148487091,0.735013484954834,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.27557373046875,285.0119323730469,1.0,0.4926353394985199,1.0,1.0,0.8250650763511658,1.0,-2.630871057510376,1.2253705263137815,1.4055005311965942,0.6224625110626221,1.0,1.0,0.0,108.325439453125,82.0,74131.3046875,0.0,1522.212646484375,1.0,278.5435791015625,283.13873291015625,301.3031616210937,308.1442565917969,293.1499938964844,293.1499938964844,278.25,33572.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122447848320007,1.0,0.0,0.0,3.85991883277893,3.8599445819854736,9.941447842720663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13817.1748046875,0.0,1760.28662109375,1895.4371337890625,0.0,999.0961303710938,0.9505948424339294,1.0,0.0,3.0,1.0,0.0
17677140,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202982187271118,0.376376062631607,0.3397048711776733,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256140828132629,0.4601668417453766,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408807158470154,0.3996239006519317,0.2797315120697021,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172290563583374,0.3733718693256378,0.3546380996704101,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974953413009644,0.1614311337471008,0.7351675629615784,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.4836392402648926,1.0,1.0,0.8272948265075684,1.0,-2.6044490337371826,1.2119187116622925,1.39253032207489,0.614922821521759,0.8746422529220581,0.8746422529220581,0.0,100.53372192382812,70.0,73860.671875,0.0,1449.8209228515625,1.0,278.257080078125,283.0060119628906,301.3197937011719,308.24237060546875,293.1499938964844,293.1499938964844,278.54998779296875,39831.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185591220855713,1.0,0.0,0.0,3.715551376342773,3.715576887130737,9.211701126332628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.052734375,0.0,1636.510009765625,1895.4371337890625,0.0,1036.9569091796875,0.9229306578636168,1.0,0.0,3.0,1.0,0.0
17677200,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202982187271118,0.376376062631607,0.3397048711776733,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256140828132629,0.4601668417453766,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408807158470154,0.3996239006519317,0.2797315120697021,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172290563583374,0.3733718693256378,0.3546380996704101,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974953413009644,0.1614311337471008,0.7351675629615784,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.4836392402648926,1.0,1.0,0.8272948265075684,1.0,-2.6044490337371826,1.2119187116622925,1.39253032207489,0.614922821521759,0.8746422529220581,0.8746422529220581,0.0,100.53372192382812,70.0,73860.671875,0.0,1449.8209228515625,1.0,278.257080078125,283.0060119628906,301.3197937011719,308.24237060546875,293.1499938964844,293.1499938964844,278.54998779296875,39831.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185591220855713,1.0,0.0,0.0,3.715551376342773,3.715576887130737,9.211701126332628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.052734375,0.0,1636.510009765625,1895.4371337890625,0.0,1036.9569091796875,0.9229306578636168,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945895791053772,0.3769272267818451,0.3396487832069397,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348389148712158,0.4285080432891845,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680554866790771,0.4034911394119262,0.2820217311382293,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435685276985168,0.3746427595615387,0.3553351461887359,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150776386260986,0.1619483828544616,0.7355233430862427,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729137420654297,1.0,1.0,0.8290334343910217,1.0,-2.5703611373901367,1.1947195529937744,1.3756415843963623,0.6057649254798889,0.9445462226867676,0.9445462226867676,0.0,91.8803253173828,88.0,72326.765625,0.0,1367.0994873046875,1.0,278.54351806640625,283.1159973144531,301.2774963378906,308.01324462890625,293.1499938964844,293.1499938964844,278.25,34844.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083536744117737,1.0,0.0,0.0,3.782568454742432,3.782593488693237,9.546998853693367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13415.56640625,0.0,1676.7601318359375,1895.4371337890625,0.0,976.3046264648438,0.9337369799613952,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945895791053772,0.3769272267818451,0.3396487832069397,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348389148712158,0.4285080432891845,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680554866790771,0.4034911394119262,0.2820217311382293,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435685276985168,0.3746427595615387,0.3553351461887359,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150776386260986,0.1619483828544616,0.7355233430862427,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729137420654297,1.0,1.0,0.8290334343910217,1.0,-2.5703611373901367,1.1947195529937744,1.3756415843963623,0.6057649254798889,0.9445462226867676,0.9445462226867676,0.0,91.8803253173828,88.0,72326.765625,0.0,1367.0994873046875,1.0,278.54351806640625,283.1159973144531,301.2774963378906,308.01324462890625,293.1499938964844,293.1499938964844,278.25,34844.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083536744117737,1.0,0.0,0.0,3.782568454742432,3.782593488693237,9.546998853693367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13415.56640625,0.0,1676.7601318359375,1895.4371337890625,0.0,976.3046264648438,0.9337369799613952,1.0,0.0,3.0,1.0,0.0
