time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516823887825012,0.376662939786911,0.3395058214664459,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440562963485718,0.4213345348834991,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758371114730836,0.4067569673061371,0.2843280732631683,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503098726272584,0.3754087388515472,0.3561122715473175,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195332050323486,0.1623946577310562,0.7373439073562622,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721795618534088,1.0,1.0,0.8307720422744751,1.0,-2.567420482635498,1.1929672956466677,1.37445330619812,0.6045413613319397,0.8633604645729065,0.8633604645729065,0.0,90.146484375,108.0,72355.90625,0.0,1355.759521484375,1.0,278.2571105957031,283.05340576171875,301.29901123046875,308.096923828125,293.1499938964844,293.1499938964844,278.54998779296875,39374.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125545501708984,1.0,0.0,0.0,3.605120897293091,3.605145215988159,8.672273565935029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.4130859375,0.0,1508.744140625,1895.4371337890625,0.0,1000.9281005859376,0.8988230228424072,1.0,0.0,3.0,1.0,0.0
17677440,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516823887825012,0.376662939786911,0.3395058214664459,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440562963485718,0.4213345348834991,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758371114730836,0.4067569673061371,0.2843280732631683,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503098726272584,0.3754087388515472,0.3561122715473175,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195332050323486,0.1623946577310562,0.7373439073562622,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721795618534088,1.0,1.0,0.8307720422744751,1.0,-2.567420482635498,1.1929672956466677,1.37445330619812,0.6045413613319397,0.8633604645729065,0.8633604645729065,0.0,90.146484375,108.0,72355.90625,0.0,1355.759521484375,1.0,278.2571105957031,283.05340576171875,301.29901123046875,308.096923828125,293.1499938964844,293.1499938964844,278.54998779296875,39374.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125545501708984,1.0,0.0,0.0,3.605120897293091,3.605145215988159,8.672273565935029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.4130859375,0.0,1508.744140625,1895.4371337890625,0.0,1000.9281005859376,0.8988230228424072,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478501677513124,0.3770743906497955,0.3396668434143066,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.547642171382904,0.4261698126792907,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.973779022693634,0.4088566899299621,0.2856535315513611,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468393325805664,0.376141607761383,0.3566634654998779,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174087166786194,0.1627921760082245,0.7389115691184998,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748159945011139,1.0,1.0,0.8316413760185242,1.0,-2.577547550201416,1.1977856159210205,1.3797619342803955,0.6071076989173889,0.9563907384872437,0.9563907384872437,0.0,91.58229064941406,108.0,71971.671875,0.0,1375.0732421875,1.0,278.5012512207031,283.1889038085937,301.2516784667969,307.88543701171875,293.1499938964844,293.1499938964844,278.54998779296875,33967.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055582165718079,1.0,0.0,0.0,3.665044069290161,3.6650679111480713,8.962965125647315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.3623046875,0.0,1534.6986083984375,1895.4371337890625,0.0,960.1893920898438,0.909273326396942,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411824941635132,0.3775948286056518,0.3402133285999298,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502459406852722,0.4349262118339538,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.969161570072174,0.4110637605190277,0.2872418165206909,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404478073120116,0.3769989311695099,0.3575286865234375,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134309411048889,0.1632642894983291,0.7413216233253479,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946533203125,285.0312194824219,1.0,0.4791226387023926,1.0,1.0,0.8324360847473145,1.0,-2.594558954238892,1.2059955596923828,1.3885632753372192,0.611577033996582,0.9819596409797668,0.9819596409797668,0.0,94.17463684082033,128.0,72561.8984375,0.0,1408.6239013671875,1.0,278.5426940917969,283.1688232421875,301.2779846191406,307.9884338378906,293.1499938964844,293.1499938964844,278.25,32706.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055964231491089,1.0,0.0,0.0,3.75028395652771,3.7503082752227774,9.384725672134664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13450.146484375,0.0,1622.3062744140625,1895.4371337890625,0.0,960.408447265625,0.9254871606826782,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178230166435242,0.3773639798164367,0.3405582010746002,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509456396102905,0.4645552039146423,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502748250961304,0.4144462347030639,0.2899753153324127,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180158972740172,0.3778387010097503,0.3588202893733978,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985807418823242,0.1637435555458068,0.7454372048377991,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632009506225,1.0,1.0,0.8340254426002502,1.0,-2.640344858169556,1.2281780242919922,1.4121668338775637,0.6237918138504028,0.9116834402084352,0.9116834402084352,0.0,102.87508392333984,148.0,74314.4765625,0.0,1508.707275390625,1.0,278.2567443847656,283.0435791015625,301.31298828125,308.2226257324219,293.1499938964844,293.1499938964844,278.1499938964844,36738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164917945861816,1.0,0.0,0.0,3.709173440933228,3.709197998046875,9.180103006656282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.451171875,0.0,1605.618408203125,1895.4371337890625,0.0,1024.443115234375,0.919628381729126,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178230166435242,0.3773639798164367,0.3405582010746002,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509456396102905,0.4645552039146423,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502748250961304,0.4144462347030639,0.2899753153324127,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180158972740172,0.3778387010097503,0.3588202893733978,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985807418823242,0.1637435555458068,0.7454372048377991,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632009506225,1.0,1.0,0.8340254426002502,1.0,-2.640344858169556,1.2281780242919922,1.4121668338775637,0.6237918138504028,0.9116834402084352,0.9116834402084352,0.0,102.87508392333984,148.0,74314.4765625,0.0,1508.707275390625,1.0,278.2567443847656,283.0435791015625,301.31298828125,308.2226257324219,293.1499938964844,293.1499938964844,278.1499938964844,36738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164917945861816,1.0,0.0,0.0,3.709173440933228,3.709197998046875,9.180103006656282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.451171875,0.0,1605.618408203125,1895.4371337890625,0.0,1024.443115234375,0.919628381729126,1.0,0.0,3.0,1.0,0.0
17677740,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914157748222351,0.3773410022258758,0.3408268988132477,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470172762870789,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.923958420753479,0.4179954826831817,0.2926763296127319,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923380374908447,0.3787121176719665,0.3599901795387268,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794306635856628,0.164040669798851,0.7487911581993103,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076693892478943,1.0,1.0,0.835614800453186,1.0,-2.6973989009857178,1.2558914422988892,1.441507339477539,0.6390727162361145,0.9223623275756836,0.9223623275756836,0.0,115.23957824707033,168.0,75797.15625,0.0,1644.9931640625,1.0,278.1523132324219,283.0399475097656,301.29022216796875,308.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205623745918274,1.0,0.0,0.0,3.705402374267578,3.7054269313812256,9.161446428151976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13370.234375,0.0,1594.3211669921875,1895.4371337890625,0.0,1049.1912841796875,0.9181248545646667,1.0,0.0,3.0,1.0,0.0
17677800,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914157748222351,0.3773410022258758,0.3408268988132477,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470172762870789,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.923958420753479,0.4179954826831817,0.2926763296127319,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923380374908447,0.3787121176719665,0.3599901795387268,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794306635856628,0.164040669798851,0.7487911581993103,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076693892478943,1.0,1.0,0.835614800453186,1.0,-2.6973989009857178,1.2558914422988892,1.441507339477539,0.6390727162361145,0.9223623275756836,0.9223623275756836,0.0,115.23957824707033,168.0,75797.15625,0.0,1644.9931640625,1.0,278.1523132324219,283.0399475097656,301.29022216796875,308.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205623745918274,1.0,0.0,0.0,3.705402374267578,3.7054269313812256,9.161446428151976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13370.234375,0.0,1594.3211669921875,1895.4371337890625,0.0,1049.1912841796875,0.9181248545646667,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556238412857056,0.3773413896560669,0.3416086733341217,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717274308204652,0.5417753458023071,0.5149529576301575,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869492411613464,0.4215532541275024,0.2957464754581451,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570910096168518,0.379593551158905,0.3616209030151367,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521580815315247,0.1641474962234497,0.7531785368919373,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.523980438709259,1.0,1.0,0.8390317559242249,1.0,-2.7211949825286865,1.2668418884277344,1.454353094100952,0.645420253276825,0.9357334971427916,0.9357334971427916,0.0,135.2864227294922,188.0,76563.109375,0.0,1772.8797607421875,1.0,278.1500549316406,283.02166748046875,301.2767639160156,308.32342529296875,293.1499938964844,293.1499938964844,278.1499938964844,35116.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237436532974243,1.0,0.0,0.0,3.755994558334351,3.756019353866577,9.413327575202856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13518.6171875,0.0,1647.5206298828125,1895.4371337890625,0.0,1068.837646484375,0.9281986355781556,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556238412857056,0.3773413896560669,0.3416086733341217,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717274308204652,0.5417753458023071,0.5149529576301575,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869492411613464,0.4215532541275024,0.2957464754581451,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570910096168518,0.379593551158905,0.3616209030151367,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521580815315247,0.1641474962234497,0.7531785368919373,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.523980438709259,1.0,1.0,0.8390317559242249,1.0,-2.7211949825286865,1.2668418884277344,1.454353094100952,0.645420253276825,0.9357334971427916,0.9357334971427916,0.0,135.2864227294922,188.0,76563.109375,0.0,1772.8797607421875,1.0,278.1500549316406,283.02166748046875,301.2767639160156,308.32342529296875,293.1499938964844,293.1499938964844,278.1499938964844,35116.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237436532974243,1.0,0.0,0.0,3.755994558334351,3.756019353866577,9.413327575202856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13518.6171875,0.0,1647.5206298828125,1895.4371337890625,0.0,1068.837646484375,0.9281986355781556,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269148468971252,0.3770167529582977,0.3421559929847717,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331379532814026,0.5398172736167908,0.5133609175682068,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577480316162109,0.4248432219028473,0.2986737191677093,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288988471031189,0.3802323043346405,0.3630976378917694,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305947303771973,0.1640687733888626,0.756928563117981,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390774607658386,1.0,1.0,0.8424487113952637,1.0,-2.7303555011749268,1.270573973655701,1.459781527519226,0.64793860912323,0.9396967887878418,0.9396967887878418,0.0,156.9898223876953,191.0,76851.4921875,0.0,1887.2467041015625,1.0,278.1499938964844,283.012451171875,301.2582397460937,308.3254089355469,293.1499938964844,293.1499938964844,278.1499938964844,35396.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254771947860718,1.0,0.0,0.0,3.777939558029175,3.77796483039856,9.523647008791158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13572.10546875,0.0,1675.54345703125,1895.4371337890625,0.0,1079.6544189453125,0.933508276939392,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269148468971252,0.3770167529582977,0.3421559929847717,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331379532814026,0.5398172736167908,0.5133609175682068,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577480316162109,0.4248432219028473,0.2986737191677093,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288988471031189,0.3802323043346405,0.3630976378917694,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305947303771973,0.1640687733888626,0.756928563117981,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390774607658386,1.0,1.0,0.8424487113952637,1.0,-2.7303555011749268,1.270573973655701,1.459781527519226,0.64793860912323,0.9396967887878418,0.9396967887878418,0.0,156.9898223876953,191.0,76851.4921875,0.0,1887.2467041015625,1.0,278.1499938964844,283.012451171875,301.2582397460937,308.3254089355469,293.1499938964844,293.1499938964844,278.1499938964844,35396.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254771947860718,1.0,0.0,0.0,3.777939558029175,3.77796483039856,9.523647008791158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13572.10546875,0.0,1675.54345703125,1895.4371337890625,0.0,1079.6544189453125,0.933508276939392,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.818287193775177,0.3768318295478821,0.3422784507274627,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207633137702942,0.5394521355628967,0.5131784081459045,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495850563049316,0.4264724850654602,0.3000266551971435,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.820590078830719,0.3805208802223205,0.3636756837368011,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242347955703735,0.1640176326036453,0.7581299543380737,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441504716873169,1.0,1.0,0.8441572189331055,1.0,-2.734051465988159,1.2720438241958618,1.4620076417922974,0.648821234703064,0.9401170611381532,0.9401170611381532,0.0,164.76220703125,191.0,76943.7109375,0.0,1929.176513671875,1.0,278.1499938964844,283.0083923339844,301.25030517578125,308.32391357421875,293.1499938964844,293.1499938964844,278.1499938964844,35523.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260484457015991,1.0,0.0,0.0,3.7855942249298096,3.7856194972991934,9.56227950155153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13587.25,0.0,1685.623779296875,1895.4371337890625,0.0,1083.2362060546875,0.9353367686271667,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.811897873878479,0.3766602873802185,0.3423406481742859,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121077656745912,0.5392962694168091,0.5131748914718628,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440694212913513,0.428116112947464,0.3013340830802917,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145599365234375,0.3808112740516662,0.3641802668571472,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195839643478394,0.1639750301837921,0.7590243816375732,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482559204101562,1.0,1.0,0.845530092716217,1.0,-2.737374782562256,1.2733958959579468,1.463978886604309,0.6496314406394958,0.9402932524681092,0.9402932524681092,0.0,170.77920532226562,179.0,77014.859375,0.0,1962.4407958984373,1.0,278.1499938964844,283.005126953125,301.24298095703125,308.32147216796875,293.1499938964844,293.1499938964844,278.1499938964844,35621.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626508355140686,1.0,0.0,0.0,3.791532278060913,3.791557550430298,9.592300784788677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13598.046875,0.0,1693.465576171875,1895.4371337890625,0.0,1086.1256103515625,0.9367414712905884,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085816502571106,0.3763752281665802,0.3421763777732849,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080782532691956,0.5392882227897644,0.5131732821464539,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429799675941467,0.4314614236354828,0.303725004196167,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119093775749207,0.3814215064048767,0.3648592829704284,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172590851783752,0.163935899734497,0.7593196630477905,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.550163745880127,1.0,1.0,0.8482757806777954,1.0,-2.741222381591797,1.2747421264648438,1.466480374336243,0.6505021452903748,0.939215123653412,0.939215123653412,0.0,173.8936004638672,167.0,77074.5,0.0,1983.0479736328125,1.0,278.1499938964844,282.9994506835937,301.2289428710937,308.31268310546875,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272086501121521,1.0,0.0,0.0,3.798813819885254,3.7988393306732178,9.629180794945569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13603.3505859375,0.0,1703.67431640625,1895.4371337890625,0.0,1090.5360107421875,0.9385019540786744,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085816502571106,0.3763752281665802,0.3421763777732849,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080782532691956,0.5392882227897644,0.5131732821464539,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429799675941467,0.4314614236354828,0.303725004196167,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119093775749207,0.3814215064048767,0.3648592829704284,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172590851783752,0.163935899734497,0.7593196630477905,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.550163745880127,1.0,1.0,0.8482757806777954,1.0,-2.741222381591797,1.2747421264648438,1.466480374336243,0.6505021452903748,0.939215123653412,0.939215123653412,0.0,173.8936004638672,167.0,77074.5,0.0,1983.0479736328125,1.0,278.1499938964844,282.9994506835937,301.2289428710937,308.31268310546875,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272086501121521,1.0,0.0,0.0,3.798813819885254,3.7988393306732178,9.629180794945569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13603.3505859375,0.0,1703.67431640625,1895.4371337890625,0.0,1090.5360107421875,0.9385019540786744,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122564554214478,0.3762015998363495,0.3418605625629425,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130946397781372,0.5395624041557312,0.5132333040237427,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848972499370575,0.4349217712879181,0.3059994280338287,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161059021949768,0.3821057677268982,0.3653411567211151,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200816631317139,0.1640048325061798,0.7588241696357727,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480393171310425,1.0,1.0,0.8510214686393738,1.0,-2.743633270263672,1.27541184425354,1.4682213068008425,0.6509101390838623,0.9380474090576172,0.9380474090576172,0.0,170.3612518310547,155.0,77073.6640625,0.0,1970.3367919921875,1.0,278.1499938964844,282.9966735839844,301.2154235839844,308.2992248535156,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276091933250427,1.0,0.0,0.0,3.800852537155152,3.8008780479431152,9.639517202231218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13596.3779296875,0.0,1707.085205078125,1895.4371337890625,0.0,1093.064208984375,0.9390548467636108,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122564554214478,0.3762015998363495,0.3418605625629425,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130946397781372,0.5395624041557312,0.5132333040237427,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848972499370575,0.4349217712879181,0.3059994280338287,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161059021949768,0.3821057677268982,0.3653411567211151,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200816631317139,0.1640048325061798,0.7588241696357727,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480393171310425,1.0,1.0,0.8510214686393738,1.0,-2.743633270263672,1.27541184425354,1.4682213068008425,0.6509101390838623,0.9380474090576172,0.9380474090576172,0.0,170.3612518310547,155.0,77073.6640625,0.0,1970.3367919921875,1.0,278.1499938964844,282.9966735839844,301.2154235839844,308.2992248535156,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276091933250427,1.0,0.0,0.0,3.800852537155152,3.8008780479431152,9.639517202231218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13596.3779296875,0.0,1707.085205078125,1895.4371337890625,0.0,1093.064208984375,0.9390548467636108,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.820004403591156,0.376121312379837,0.3414967954158783,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.924058437347412,0.5399709939956665,0.5133031010627747,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859592080116272,0.4384876787662506,0.3082433640956878,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243445754051208,0.3828582465648651,0.3657462298870086,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259949803352356,0.1641818732023239,0.7581391930580139,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436265468597412,1.0,1.0,0.8534893989562988,1.0,-2.745640993118286,1.2759521007537842,1.469688892364502,0.6511989831924438,0.937504768371582,0.937504768371582,0.0,163.1637725830078,143.0,77056.984375,0.0,1939.8116455078125,1.0,278.1499938964844,282.9952392578125,301.20281982421875,308.2850341796875,293.1499938964844,293.1499938964844,278.1499938964844,35985.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278727650642395,1.0,0.0,0.0,3.801102161407471,3.8011276721954346,9.640784810471814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13586.876953125,0.0,1707.7547607421875,1895.4371337890625,0.0,1094.7301025390625,0.939150333404541,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.820004403591156,0.376121312379837,0.3414967954158783,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.924058437347412,0.5399709939956665,0.5133031010627747,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859592080116272,0.4384876787662506,0.3082433640956878,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243445754051208,0.3828582465648651,0.3657462298870086,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259949803352356,0.1641818732023239,0.7581391930580139,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436265468597412,1.0,1.0,0.8534893989562988,1.0,-2.745640993118286,1.2759521007537842,1.469688892364502,0.6511989831924438,0.937504768371582,0.937504768371582,0.0,163.1637725830078,143.0,77056.984375,0.0,1939.8116455078125,1.0,278.1499938964844,282.9952392578125,301.20281982421875,308.2850341796875,293.1499938964844,293.1499938964844,278.1499938964844,35985.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278727650642395,1.0,0.0,0.0,3.801102161407471,3.8011276721954346,9.640784810471814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13586.876953125,0.0,1707.7547607421875,1895.4371337890625,0.0,1094.7301025390625,0.939150333404541,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304840922355652,0.3761017620563507,0.3411215841770172,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392439723014832,0.5404345989227295,0.5133629441261292,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738045692443848,0.4421299397945404,0.3104884326457977,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354251384735107,0.3836551606655121,0.3661226034164428,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340919137001038,0.1644414812326431,0.7574895024299622,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380141139030457,1.0,1.0,0.8559573292732239,1.0,-2.7476303577423096,1.276504635810852,1.4711257219314575,0.6514386534690857,0.937433660030365,0.937433660030365,0.0,154.06797790527344,131.0,77041.03125,0.0,1900.3209228515625,1.0,278.1499938964844,282.994140625,301.19091796875,308.2715148925781,293.1499938964844,293.1499938964844,278.1499938964844,35995.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280956864356995,1.0,0.0,0.0,3.8011648654937744,3.8011903762817374,9.641103133617437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13578.02734375,0.0,1707.907958984375,1895.4371337890625,0.0,1096.1405029296875,0.9391754865646362,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304840922355652,0.3761017620563507,0.3411215841770172,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392439723014832,0.5404345989227295,0.5133629441261292,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738045692443848,0.4421299397945404,0.3104884326457977,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354251384735107,0.3836551606655121,0.3661226034164428,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340919137001038,0.1644414812326431,0.7574895024299622,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380141139030457,1.0,1.0,0.8559573292732239,1.0,-2.7476303577423096,1.276504635810852,1.4711257219314575,0.6514386534690857,0.937433660030365,0.937433660030365,0.0,154.06797790527344,131.0,77041.03125,0.0,1900.3209228515625,1.0,278.1499938964844,282.994140625,301.19091796875,308.2715148925781,293.1499938964844,293.1499938964844,278.1499938964844,35995.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280956864356995,1.0,0.0,0.0,3.8011648654937744,3.8011903762817374,9.641103133617437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13578.02734375,0.0,1707.907958984375,1895.4371337890625,0.0,1096.1405029296875,0.9391754865646362,1.0,0.0,3.0,1.0,0.0
17678700,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368493318557739,0.3761116564273834,0.3409332931041717,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481871128082277,0.5406767725944519,0.5133849382400513,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823477625846863,0.4439786076545715,0.3116156458854675,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421570658683777,0.3840671479701996,0.3663039803504944,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390632390975952,0.1646014600992202,0.7572082877159119,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348637104034424,1.0,1.0,0.857191264629364,1.0,-2.748667001724243,1.276808500289917,1.4718585014343262,0.6515542268753052,0.9375412464141846,0.9375412464141846,0.0,148.9808349609375,131.0,77035.5859375,0.0,1878.0897216796875,1.0,278.1499938964844,282.9935913085937,301.1852722167969,308.26519775390625,293.1499938964844,293.1499938964844,278.1499938964844,35992.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282058954238892,1.0,0.0,0.0,3.801337480545044,3.801362991333008,9.641978522267891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13574.2998046875,0.0,1708.0924072265625,1895.4371337890625,0.0,1096.838134765625,0.9392133951187134,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.843961238861084,0.3761298060417175,0.3407458662986755,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576758742332458,0.540920078754425,0.5134016275405884,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917626142501831,0.445839524269104,0.3127464056015014,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.849681556224823,0.3844841122627258,0.3664830923080444,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446552276611328,0.1647753119468689,0.7569575309753418,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.531581461429596,1.0,1.0,0.8584111332893372,1.0,-2.74973464012146,1.277133584022522,1.472601056098938,0.6516731381416321,0.9377013444900512,0.9377013444900512,0.0,143.69931030273438,119.0,77031.984375,0.0,1854.9793701171875,1.0,278.1499938964844,282.9930114746094,301.1797790527344,308.2591857910156,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283156871795654,1.0,0.0,0.0,3.801627397537232,3.8016529083251953,9.643449629948009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.0263671875,0.0,1708.4044189453125,1895.4371337890625,0.0,1097.5335693359375,0.939276158809662,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522605299949646,0.3761561214923858,0.3405521810054779,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679336547851562,0.5411726832389832,0.5134130716323853,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025034308433532,0.4477873146533966,0.3139266669750213,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584522008895874,0.3849219381809234,0.3666675090789795,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512197256088257,0.1649691313505172,0.7567291259765625,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.0256042480469,297.2666015625,284.95025634765625,1.0,0.528055727481842,1.0,1.0,0.8596798181533813,1.0,-2.7508816719055176,1.2774937152862549,1.4733879566192627,0.6517996191978455,0.9379125237464904,0.9379125237464904,0.0,138.04510498046875,119.0,77030.2890625,0.0,1830.2237548828125,1.0,278.1499938964844,282.99237060546875,301.1742858886719,308.2532653808594,293.1499938964844,293.1499938964844,278.1499938964844,35982.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284302473068237,1.0,0.0,0.0,3.80205750465393,3.802083015441896,9.64563014349551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13568.1357421875,0.0,1708.87646484375,1895.4371337890625,0.0,1098.2593994140625,0.93936949968338,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.860821008682251,0.3761852979660034,0.3403746485710144,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775449633598328,0.5414044260978699,0.5134191513061523,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138915538787842,0.4495934247970581,0.315019428730011,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674752116203308,0.385328471660614,0.366836667060852,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580224633216858,0.1651569008827209,0.7565431594848633,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247287154197693,1.0,1.0,0.8608509302139282,1.0,-2.751967191696167,1.2778422832489014,1.4741249084472656,0.6519195437431335,0.9381349682807922,0.9381349682807922,0.0,132.7303009033203,107.0,77030.2421875,0.0,1806.9473876953125,1.0,278.1499938964844,282.9917297363281,301.1693420410156,308.248046875,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285324096679688,1.0,0.0,0.0,3.802548885345459,3.802574634552002,9.6481255695835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13565.84765625,0.0,1709.4241943359375,1895.4371337890625,0.0,1098.9072265625,0.9394766092300416,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818740844726562,0.3762581050395965,0.3400111198425293,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.997246265411377,0.5419009923934937,0.513427734375,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426417946815492,0.4533803462982178,0.3173092603683471,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895084261894226,0.3861793875694275,0.3671878278255462,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748380661010742,0.16557277739048,0.756246030330658,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175816416740417,1.0,1.0,0.8632906675338745,1.0,-2.7538323402404785,1.2783790826797483,1.47545325756073,0.6520680785179138,0.9383833408355712,0.9383833408355712,0.0,121.46516418457033,95.0,77026.0546875,0.0,1757.2276611328125,1.0,278.1499938964844,282.9901123046875,301.15966796875,308.2378845214844,293.1499938964844,293.1499938964844,278.1499938964844,35975.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287379264831543,1.0,0.0,0.0,3.80367922782898,3.803704738616944,9.653861070546554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13560.7763671875,0.0,1710.766357421875,1895.4371337890625,0.0,1100.210693359375,0.939724862575531,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818740844726562,0.3762581050395965,0.3400111198425293,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.997246265411377,0.5419009923934937,0.513427734375,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426417946815492,0.4533803462982178,0.3173092603683471,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895084261894226,0.3861793875694275,0.3671878278255462,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748380661010742,0.16557277739048,0.756246030330658,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175816416740417,1.0,1.0,0.8632906675338745,1.0,-2.7538323402404785,1.2783790826797483,1.47545325756073,0.6520680785179138,0.9383833408355712,0.9383833408355712,0.0,121.46516418457033,95.0,77026.0546875,0.0,1757.2276611328125,1.0,278.1499938964844,282.9901123046875,301.15966796875,308.2378845214844,293.1499938964844,293.1499938964844,278.1499938964844,35975.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287379264831543,1.0,0.0,0.0,3.80367922782898,3.803704738616944,9.653861070546554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13560.7763671875,0.0,1710.766357421875,1895.4371337890625,0.0,1100.210693359375,0.939724862575531,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987588882446289,0.3761923015117645,0.3397138118743896,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442919135093689,0.491033524274826,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645267128944396,0.4570515155792236,0.319663792848587,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073345065116882,0.3869072496891022,0.3676148056983948,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885219216346741,0.1659120172262191,0.7564576864242554,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088319182395935,1.0,1.0,0.865720272064209,1.0,-2.7310423851013184,1.266767978668213,1.464274287223816,0.6458838582038879,0.9191343784332277,0.9191343784332277,0.0,112.99320220947266,98.0,76421.6015625,0.0,1683.2208251953125,1.0,278.1499938964844,282.97772216796875,301.1471252441406,308.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,36735.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282837986946106,1.0,0.0,0.0,3.783534049987793,3.783559560775757,9.55187374529487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13431.75390625,0.0,1692.5743408203125,1895.4371337890625,0.0,1097.33154296875,0.9355013370513916,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987588882446289,0.3761923015117645,0.3397138118743896,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442919135093689,0.491033524274826,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645267128944396,0.4570515155792236,0.319663792848587,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073345065116882,0.3869072496891022,0.3676148056983948,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885219216346741,0.1659120172262191,0.7564576864242554,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088319182395935,1.0,1.0,0.865720272064209,1.0,-2.7310423851013184,1.266767978668213,1.464274287223816,0.6458838582038879,0.9191343784332277,0.9191343784332277,0.0,112.99320220947266,98.0,76421.6015625,0.0,1683.2208251953125,1.0,278.1499938964844,282.97772216796875,301.1471252441406,308.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,36735.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282837986946106,1.0,0.0,0.0,3.783534049987793,3.783559560775757,9.55187374529487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13431.75390625,0.0,1692.5743408203125,1895.4371337890625,0.0,1097.33154296875,0.9355013370513916,1.0,0.0,3.0,1.0,0.0
17679180,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909067928791046,0.3761233389377594,0.3394748866558075,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.549913227558136,0.475006490945816,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772705435752868,0.4607394635677337,0.3220813274383545,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191818833351136,0.3876149356365204,0.368103563785553,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969296336174011,0.1662457734346389,0.7571442127227783,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040188431739807,1.0,1.0,0.8681499361991882,1.0,-2.7154669761657715,1.2588154077529907,1.4566514492034912,0.6411679983139038,0.907660722732544,0.907660722732544,0.0,108.28775787353516,101.0,75753.125,0.0,1638.9151611328125,1.0,278.1499938964844,282.9898986816406,301.1330871582031,308.1342468261719,293.1499938964844,293.1499938964844,278.1499938964844,37048.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262127757072449,1.0,0.0,0.0,3.740140199661255,3.740165233612061,9.334027026852708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13286.3779296875,0.0,1643.8238525390625,1895.4371337890625,0.0,1084.267822265625,0.9262107610702516,1.0,0.0,3.0,1.0,0.0
