time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909067928791046,0.3761233389377594,0.3394748866558075,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.549913227558136,0.475006490945816,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772705435752868,0.4607394635677337,0.3220813274383545,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191818833351136,0.3876149356365204,0.368103563785553,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969296336174011,0.1662457734346389,0.7571442127227783,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040188431739807,1.0,1.0,0.8681499361991882,1.0,-2.7154669761657715,1.2588154077529907,1.4566514492034912,0.6411679983139038,0.907660722732544,0.907660722732544,0.0,108.28775787353516,101.0,75753.125,0.0,1638.9151611328125,1.0,278.1499938964844,282.9898986816406,301.1330871582031,308.1342468261719,293.1499938964844,293.1499938964844,278.1499938964844,37048.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262127757072449,1.0,0.0,0.0,3.740140199661255,3.740165233612061,9.334027026852708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13286.3779296875,0.0,1643.8238525390625,1895.4371337890625,0.0,1084.267822265625,0.9262107610702516,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.912560760974884,0.3761350512504577,0.339428573846817,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.553002119064331,0.4700656533241272,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.981486439704895,0.4626310467720032,0.3233483731746673,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.923210382461548,0.3879999220371246,0.3684089481830597,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996956467628479,0.1664181500673294,0.7576781511306763,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027109980583191,1.0,1.0,0.8693647384643555,1.0,-2.71199893951416,1.2569496631622314,1.4550493955612185,0.6400218605995178,0.9064121246337892,0.9064121246337892,0.0,106.91374969482422,101.0,75544.03125,0.0,1627.5625,1.0,278.1499938964844,282.9959716796875,301.130126953125,308.1135559082031,293.1499938964844,293.1499938964844,278.1499938964844,36884.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252818703651428,1.0,0.0,0.0,3.725224494934082,3.7252492904663086,9.259726994059748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.3056640625,0.0,1625.23583984375,1895.4371337890625,0.0,1078.4320068359375,0.9227717518806458,1.0,0.0,3.0,1.0,0.0
17679360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151419997215272,0.3761563599109649,0.3394099771976471,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559213161468506,0.4665428698062897,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847455620765686,0.4645344316959381,0.3246380090713501,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262416362762452,0.3883926570415497,0.3687396049499511,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017732262611389,0.1666052341461181,0.7583230137825012,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019392967224121,1.0,1.0,0.870286226272583,1.0,-2.710462808609009,1.2560709714889526,1.4543918371200562,0.6394391059875488,0.906767964363098,0.906767964363098,0.0,105.9749984741211,119.0,75405.796875,0.0,1621.016845703125,1.0,278.1499938964844,283.00103759765625,301.1286315917969,308.0995788574219,293.1499938964844,293.1499938964844,278.1499938964844,36678.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245657801628113,1.0,0.0,0.0,3.714651346206665,3.714676141738892,9.207238917952054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13215.3515625,0.0,1611.4598388671875,1895.4371337890625,0.0,1073.9578857421875,0.9202775955200196,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082618355751038,0.3762729465961456,0.339580774307251,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.559974193572998,0.4763080775737762,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.981258988380432,0.468424528837204,0.3273837566375732,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196637272834778,0.3892451226711273,0.3696136176586151,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973980069160461,0.1670466512441635,0.7606564164161682,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071402788162231,1.0,1.0,0.8721292018890381,1.0,-2.7295286655426025,1.2652316093444824,1.46429705619812,0.6439776420593262,0.9233059287071228,0.9233059287071228,0.0,109.0980987548828,137.0,75733.078125,0.0,1663.1077880859375,1.0,278.1499938964844,283.0146484375,301.13067626953125,308.1068725585937,293.1499938964844,293.1499938964844,278.1499938964844,35703.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241678595542908,1.0,0.0,0.0,3.720412015914917,3.720436811447144,9.235818083652704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13282.498046875,0.0,1610.6650390625,1895.4371337890625,0.0,1071.4775390625,0.921050488948822,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082618355751038,0.3762729465961456,0.339580774307251,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.559974193572998,0.4763080775737762,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.981258988380432,0.468424528837204,0.3273837566375732,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196637272834778,0.3892451226711273,0.3696136176586151,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973980069160461,0.1670466512441635,0.7606564164161682,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071402788162231,1.0,1.0,0.8721292018890381,1.0,-2.7295286655426025,1.2652316093444824,1.46429705619812,0.6439776420593262,0.9233059287071228,0.9233059287071228,0.0,109.0980987548828,137.0,75733.078125,0.0,1663.1077880859375,1.0,278.1499938964844,283.0146484375,301.13067626953125,308.1068725585937,293.1499938964844,293.1499938964844,278.1499938964844,35703.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241678595542908,1.0,0.0,0.0,3.720412015914917,3.720436811447144,9.235818083652704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13282.498046875,0.0,1610.6650390625,1895.4371337890625,0.0,1071.4775390625,0.921050488948822,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931710720062256,0.3764003217220306,0.3399316072463989,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598925352096558,0.5003490447998047,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689987301826476,0.4723423719406128,0.3302801251411438,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039549827575684,0.3901155292987823,0.3706779181957245,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862896084785461,0.1674818396568298,0.7638171315193176,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174588561058044,1.0,1.0,0.8739722371101379,1.0,-2.7673842906951904,1.2835674285888672,1.4838168621063232,0.6537075638771057,0.9522030353546144,0.9522030353546144,0.0,116.72943878173828,140.0,76729.734375,0.0,1755.0233154296875,1.0,278.1499938964844,283.0157775878906,301.13873291015625,308.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,34692.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261604428291321,1.0,0.0,0.0,3.769036293029785,3.769061326980591,9.478812330598884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13490.5224609375,0.0,1659.58056640625,1895.4371337890625,0.0,1083.939208984375,0.9312431812286376,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931710720062256,0.3764003217220306,0.3399316072463989,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598925352096558,0.5003490447998047,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689987301826476,0.4723423719406128,0.3302801251411438,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039549827575684,0.3901155292987823,0.3706779181957245,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862896084785461,0.1674818396568298,0.7638171315193176,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174588561058044,1.0,1.0,0.8739722371101379,1.0,-2.7673842906951904,1.2835674285888672,1.4838168621063232,0.6537075638771057,0.9522030353546144,0.9522030353546144,0.0,116.72943878173828,140.0,76729.734375,0.0,1755.0233154296875,1.0,278.1499938964844,283.0157775878906,301.13873291015625,308.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,34692.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261604428291321,1.0,0.0,0.0,3.769036293029785,3.769061326980591,9.478812330598884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13490.5224609375,0.0,1659.58056640625,1895.4371337890625,0.0,1083.939208984375,0.9312431812286376,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816986083984375,0.3763894140720367,0.3401590585708618,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568195581436157,0.5199541449546814,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591904878616332,0.4761345982551574,0.3330900967121124,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928737640380859,0.3908688127994537,0.371629923582077,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677783191204071,0.1678004264831543,0.7663893699645996,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255310535430908,1.0,1.0,0.8769022226333618,1.0,-2.798764705657959,1.2985121011734009,1.500252604484558,0.6618583798408508,0.9750705361366272,0.9750705361366272,0.0,123.23015594482422,143.0,77730.8125,0.0,1833.868408203125,1.0,278.1499938964844,283.0005187988281,301.1417236328125,308.2485046386719,293.1499938964844,293.1499938964844,278.1499938964844,34389.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296172738075256,1.0,0.0,0.0,3.83103084564209,3.8310563564300537,9.7931990694633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13700.5888671875,0.0,1731.4111328125,1895.4371337890625,0.0,1105.8011474609375,0.9448708891868592,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816986083984375,0.3763894140720367,0.3401590585708618,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568195581436157,0.5199541449546814,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591904878616332,0.4761345982551574,0.3330900967121124,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928737640380859,0.3908688127994537,0.371629923582077,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677783191204071,0.1678004264831543,0.7663893699645996,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255310535430908,1.0,1.0,0.8769022226333618,1.0,-2.798764705657959,1.2985121011734009,1.500252604484558,0.6618583798408508,0.9750705361366272,0.9750705361366272,0.0,123.23015594482422,143.0,77730.8125,0.0,1833.868408203125,1.0,278.1499938964844,283.0005187988281,301.1417236328125,308.2485046386719,293.1499938964844,293.1499938964844,278.1499938964844,34389.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296172738075256,1.0,0.0,0.0,3.83103084564209,3.8310563564300537,9.7931990694633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13700.5888671875,0.0,1731.4111328125,1895.4371337890625,0.0,1105.8011474609375,0.9448708891868592,1.0,0.0,3.0,1.0,0.0
17679780,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692351579666138,0.3761622905731201,0.3402411937713623,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920257329940796,0.5530539751052856,0.5250800251960754,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473661184310912,0.4797251224517822,0.3357971906661987,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806989192962646,0.3914240002632141,0.3724480271339416,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.668433427810669,0.1679995059967041,0.7686115503311157,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315945148468018,1.0,1.0,0.8798321485519409,1.0,-2.812314033508301,1.3046916723251345,1.507622241973877,0.6653500199317932,0.9809882640838624,0.9809882640838624,0.0,130.12857055664062,146.0,78292.984375,0.0,1887.765625,1.0,278.1499938964844,282.9779052734375,301.1310119628906,308.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,34783.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326633095741272,1.0,0.0,0.0,3.87730884552002,3.8773348331451416,1.0031226338469423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13813.779296875,0.0,1791.3995361328125,1895.4371337890625,0.0,1125.3167724609375,0.9554774761199952,1.0,0.0,3.0,1.0,0.0
17679840,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692351579666138,0.3761622905731201,0.3402411937713623,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920257329940796,0.5530539751052856,0.5250800251960754,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473661184310912,0.4797251224517822,0.3357971906661987,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806989192962646,0.3914240002632141,0.3724480271339416,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.668433427810669,0.1679995059967041,0.7686115503311157,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315945148468018,1.0,1.0,0.8798321485519409,1.0,-2.812314033508301,1.3046916723251345,1.507622241973877,0.6653500199317932,0.9809882640838624,0.9809882640838624,0.0,130.12857055664062,146.0,78292.984375,0.0,1887.765625,1.0,278.1499938964844,282.9779052734375,301.1310119628906,308.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,34783.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326633095741272,1.0,0.0,0.0,3.87730884552002,3.8773348331451416,1.0031226338469423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13813.779296875,0.0,1791.3995361328125,1895.4371337890625,0.0,1125.3167724609375,0.9554774761199952,1.0,0.0,3.0,1.0,0.0
17679900,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.863085925579071,0.3759809732437134,0.3402273952960968,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9857150316238404,0.551832914352417,0.5238330960273743,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.941188097000122,0.4814574122428894,0.337111622095108,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746551871299744,0.3916396498680115,0.3728050589561462,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637896299362183,0.168046697974205,0.7695416808128357,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556579589844,1.0,0.533944308757782,1.0,1.0,0.8812971711158752,1.0,-2.8136494159698486,1.3051457405090332,1.5085036754608154,0.665527880191803,0.9771153926849364,0.9771153926849364,0.0,133.59413146972656,146.0,78378.1328125,0.0,1906.6790771484373,1.0,278.1499938964844,282.967041015625,301.1220092773437,308.2899475097656,293.1499938964844,293.1499938964844,278.1499938964844,35165.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337159872055054,1.0,0.0,0.0,3.8897690773010254,3.889795303344727,1.0095803872900433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13824.9130859375,0.0,1809.9912109375,1895.4371337890625,0.0,1132.115478515625,0.9584982991218568,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581289052963257,0.3757920265197754,0.3401711583137512,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803512096405028,0.5509976744651794,0.5229833126068115,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.936324954032898,0.4831824898719787,0.3383943140506744,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698184490203857,0.3918430209159851,0.3731166124343872,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6600597500801086,0.1680777817964553,0.7702603340148926,284.9501953125,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360147953033447,1.0,1.0,0.882830023765564,1.0,-2.815340042114258,1.3057682514190674,1.5095717906951904,0.6657911539077759,0.9736979007720948,0.9736979007720948,0.0,136.54635620117188,149.0,78422.4140625,0.0,1923.52490234375,1.0,278.1499938964844,282.9609069824219,301.11163330078125,308.2844543457031,293.1499938964844,293.1499938964844,278.1499938964844,35478.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344164609909058,1.0,0.0,0.0,3.896514892578125,3.896541118621826,1.0130851251233253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13827.4013671875,0.0,1820.9462890625,1895.4371337890625,0.0,1136.6549072265625,0.960238516330719,1.0,0.0,3.0,1.0,0.0
17680020,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532423377037048,0.3755770027637481,0.3400864899158478,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748449325561525,0.5503230690956116,0.5223281383514404,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317089319229126,0.4852635562419891,0.3399200439453125,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650878071784973,0.3920895159244537,0.3734651207923889,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563969850540161,0.1681087762117386,0.7709709405899048,284.9466247558594,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382226705551147,1.0,1.0,0.8846694827079773,1.0,-2.8175570964813232,1.3066099882125854,1.5109472274780271,0.6661590933799744,0.9703915119171144,0.9703915119171144,0.0,139.61166381835938,149.0,78441.5625,0.0,1941.7733154296875,1.0,278.1499938964844,282.9572448730469,301.0987854003906,308.2735900878906,293.1499938964844,293.1499938964844,278.1499938964844,35737.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349949836730957,1.0,0.0,0.0,3.900145053863525,3.9001715183258057,1.0149736908715568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13823.9482421875,0.0,1827.583251953125,1895.4371337890625,0.0,1140.4130859375,0.9612440466880798,1.0,0.0,3.0,1.0,0.0
17680080,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503947854042053,0.3754418194293976,0.3400290906429291,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715246558189392,0.5499804019927979,0.5220116972923279,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291081428527832,0.4866585433483124,0.3409360945224762,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623478412628174,0.3922580778598785,0.3736925423145294,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542714238166809,0.1681303083896637,0.7714045643806458,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395923852920532,1.0,1.0,0.8858957290649414,1.0,-2.8191232681274414,1.3072160482406616,1.5119072198867798,0.666429340839386,0.968598484992981,0.968598484992981,0.0,141.47653198242188,152.0,78443.0703125,0.0,1953.2364501953125,1.0,278.1499938964844,282.9559631347656,301.0900573730469,308.2651672363281,293.1499938964844,293.1499938964844,278.1499938964844,35863.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353200674057007,1.0,0.0,0.0,3.901120662689209,3.901147127151489,1.0154815299756592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13819.5029296875,0.0,1829.8223876953125,1895.4371337890625,0.0,1142.5284423828125,0.9615569710731506,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445301651954651,0.3751379251480102,0.3398935496807098,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964471995830536,0.549430251121521,0.5215655565261841,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241350889205932,0.4901793897151947,0.3434813618659973,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567724823951721,0.3927006125450134,0.3742551505565643,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499356627464294,0.1681990027427673,0.7724166512489319,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426734089851379,1.0,1.0,0.8889614343643188,1.0,-2.8233752250671387,1.3089028596878052,1.514472484588623,0.667198657989502,0.9658779501914978,0.9658779501914978,0.0,145.5249786376953,155.0,78419.1328125,0.0,1979.53662109375,1.0,278.1499938964844,282.95574951171875,301.0673828125,308.2409362792969,293.1499938964844,293.1499938964844,278.1499938964844,36014.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359639167785645,1.0,0.0,0.0,3.8999812602996826,3.900007724761963,1.0148885394301033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13803.1728515625,0.0,1829.5936279296875,1895.4371337890625,0.0,1146.726318359375,0.9614185094833374,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445301651954651,0.3751379251480102,0.3398935496807098,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964471995830536,0.549430251121521,0.5215655565261841,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241350889205932,0.4901793897151947,0.3434813618659973,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567724823951721,0.3927006125450134,0.3742551505565643,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499356627464294,0.1681990027427673,0.7724166512489319,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426734089851379,1.0,1.0,0.8889614343643188,1.0,-2.8233752250671387,1.3089028596878052,1.514472484588623,0.667198657989502,0.9658779501914978,0.9658779501914978,0.0,145.5249786376953,155.0,78419.1328125,0.0,1979.53662109375,1.0,278.1499938964844,282.95574951171875,301.0673828125,308.2409362792969,293.1499938964844,293.1499938964844,278.1499938964844,36014.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359639167785645,1.0,0.0,0.0,3.8999812602996826,3.900007724761963,1.0148885394301033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13803.1728515625,0.0,1829.5936279296875,1895.4371337890625,0.0,1146.726318359375,0.9614185094833374,1.0,0.0,3.0,1.0,0.0
17680260,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8396849036216736,0.374856948852539,0.339765727519989,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583895206451416,0.549049437046051,0.5213131308555603,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204083681106568,0.4937240779399872,0.3460327386856079,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522347211837769,0.3931553363800049,0.3748142421245575,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464148163795471,0.1682901084423065,0.7734377980232239,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454782843589783,1.0,1.0,0.8916352391242981,1.0,-2.8278841972351074,1.3107722997665403,1.5171117782592771,0.6680839657783508,0.9645564556121826,0.9645564556121826,0.0,149.08847045898438,158.0,78380.109375,0.0,2003.9910888671875,1.0,278.1499938964844,282.9563293457031,301.0424499511719,308.2134094238281,293.1499938964844,293.1499938964844,278.1499938964844,36054.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365734338760376,1.0,0.0,0.0,3.897559642791748,3.897586107254028,1.0136285482076346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13783.232421875,0.0,1826.8643798828125,1895.4371337890625,0.0,1150.7093505859375,0.9609066843986512,1.0,0.0,3.0,1.0,0.0
17680320,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8396849036216736,0.374856948852539,0.339765727519989,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583895206451416,0.549049437046051,0.5213131308555603,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204083681106568,0.4937240779399872,0.3460327386856079,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522347211837769,0.3931553363800049,0.3748142421245575,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464148163795471,0.1682901084423065,0.7734377980232239,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454782843589783,1.0,1.0,0.8916352391242981,1.0,-2.8278841972351074,1.3107722997665403,1.5171117782592771,0.6680839657783508,0.9645564556121826,0.9645564556121826,0.0,149.08847045898438,158.0,78380.109375,0.0,2003.9910888671875,1.0,278.1499938964844,282.9563293457031,301.0424499511719,308.2134094238281,293.1499938964844,293.1499938964844,278.1499938964844,36054.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365734338760376,1.0,0.0,0.0,3.897559642791748,3.897586107254028,1.0136285482076346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13783.232421875,0.0,1826.8643798828125,1895.4371337890625,0.0,1150.7093505859375,0.9609066843986512,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353608250617981,0.3745758831501007,0.3396331071853637,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527502059936525,0.5487030148506165,0.5211049914360046,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173142910003662,0.4972702860832214,0.3485811650753021,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482292294502258,0.393601655960083,0.3753602504730224,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433231234550476,0.1683928966522216,0.7744782567024231,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481420159339905,1.0,1.0,0.8943089842796326,1.0,-2.8324437141418457,1.3126771450042725,1.5197665691375732,0.6689786911010742,0.9635957479476928,0.9635957479476928,0.0,152.4281463623047,161.0,78332.015625,0.0,2027.522705078125,1.0,278.1499938964844,282.9565734863281,301.0150756835937,308.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372309327125549,1.0,0.0,0.0,3.894994735717773,3.8950212001800537,1.0122948879143223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13760.45703125,0.0,1823.72900390625,1895.4371337890625,0.0,1155.0164794921875,0.9603384733200072,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353608250617981,0.3745758831501007,0.3396331071853637,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527502059936525,0.5487030148506165,0.5211049914360046,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173142910003662,0.4972702860832214,0.3485811650753021,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482292294502258,0.393601655960083,0.3753602504730224,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433231234550476,0.1683928966522216,0.7744782567024231,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481420159339905,1.0,1.0,0.8943089842796326,1.0,-2.8324437141418457,1.3126771450042725,1.5197665691375732,0.6689786911010742,0.9635957479476928,0.9635957479476928,0.0,152.4281463623047,161.0,78332.015625,0.0,2027.522705078125,1.0,278.1499938964844,282.9565734863281,301.0150756835937,308.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372309327125549,1.0,0.0,0.0,3.894994735717773,3.8950212001800537,1.0122948879143223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13760.45703125,0.0,1823.72900390625,1895.4371337890625,0.0,1155.0164794921875,0.9603384733200072,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.833326518535614,0.3744324445724487,0.3395631909370422,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500309228897096,0.548528790473938,0.521001935005188,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159227013587952,0.4990413784980774,0.3498530387878418,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463582396507263,0.3938188850879669,0.3756266236305237,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418848633766174,0.1684462875127792,0.7750012874603271,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.549439013004303,1.0,1.0,0.8956459164619446,1.0,-2.8347134590148926,1.313628315925598,1.5210850238800049,0.66941899061203,0.9630958437919616,0.9630958437919616,0.0,154.04873657226562,161.0,78303.875,0.0,2039.060791015625,1.0,278.1499938964844,282.95654296875,301.0003662109375,308.16632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36070.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375716924667358,1.0,0.0,0.0,3.8936281204223633,3.893654584884644,1.0115845725522377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13747.798828125,0.0,1822.04443359375,1895.4371337890625,0.0,1157.2528076171875,0.960033118724823,1.0,0.0,3.0,1.0,0.0
17680560,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8313565850257874,0.3742859661579132,0.339489996433258,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473601579666138,0.5483489036560059,0.5208943486213684,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146103262901306,0.5008091330528259,0.3511223495006561,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8445544242858887,0.3940304517745971,0.3758872151374817,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405019760131836,0.1684999912977218,0.7755232453346252,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507170557975769,1.0,1.0,0.8970147967338562,1.0,-2.8369626998901367,1.3145687580108645,1.522393822669983,0.6698461174964905,0.9625418186187744,0.9625418186187744,0.0,155.64620971679688,164.0,78272.5390625,0.0,2050.470947265625,1.0,278.1499938964844,282.9564514160156,300.9850158691406,308.1488952636719,293.1499938964844,293.1499938964844,278.1499938964844,36075.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379122138023376,1.0,0.0,0.0,3.892147302627564,3.892173767089844,1.0108153674082132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13734.18359375,0.0,1820.2242431640625,1895.4371337890625,0.0,1159.4906005859375,0.9597022533416748,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275672793388367,0.373983234167099,0.339333713054657,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421324133872986,0.547967791557312,0.5206599831581116,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912176787853241,0.504335343837738,0.3536534309387207,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.841107964515686,0.3944361507892608,0.3763908445835113,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637869656085968,0.1686069816350937,0.7765600681304932,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532270669937134,1.0,1.0,0.8997524976730347,1.0,-2.841386556625366,1.3164206743240356,1.5249658823013306,0.670669436454773,0.9612893462181092,0.9612893462181092,0.0,158.79261779785156,167.0,78201.6796875,0.0,2072.9853515625,1.0,278.1499938964844,282.9562072753906,300.9526672363281,308.1116638183594,293.1499938964844,293.1499938964844,278.1499938964844,36086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386029720306396,1.0,0.0,0.0,3.888807535171509,3.888833999633789,1.0090814157592831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13704.5849609375,0.0,1816.1287841796875,1895.4371337890625,0.0,1164.038330078125,0.9589563608169556,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275672793388367,0.373983234167099,0.339333713054657,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421324133872986,0.547967791557312,0.5206599831581116,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912176787853241,0.504335343837738,0.3536534309387207,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.841107964515686,0.3944361507892608,0.3763908445835113,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637869656085968,0.1686069816350937,0.7765600681304932,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532270669937134,1.0,1.0,0.8997524976730347,1.0,-2.841386556625366,1.3164206743240356,1.5249658823013306,0.670669436454773,0.9612893462181092,0.9612893462181092,0.0,158.79261779785156,167.0,78201.6796875,0.0,2072.9853515625,1.0,278.1499938964844,282.9562072753906,300.9526672363281,308.1116638183594,293.1499938964844,293.1499938964844,278.1499938964844,36086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386029720306396,1.0,0.0,0.0,3.888807535171509,3.888833999633789,1.0090814157592831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13704.5849609375,0.0,1816.1287841796875,1895.4371337890625,0.0,1164.038330078125,0.9589563608169556,1.0,0.0,3.0,1.0,0.0
17680740,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239237070083618,0.3736681044101715,0.3391653299331665,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370213747024536,0.5475558042526245,0.5203970670700073,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099394083023072,0.5078487992286682,0.3561748266220093,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378264904022217,0.39481982588768,0.3768728077411651,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353734731674194,0.1687116622924804,0.7775830626487732,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556923747062683,1.0,1.0,0.902490258216858,1.0,-2.8457071781158447,1.3182339668273926,1.5274733304977417,0.6714465618133545,0.9598209261894226,0.9598209261894226,0.0,161.90179443359375,170.0,78119.96875,0.0,2095.214599609375,1.0,278.1499938964844,282.9560241699219,300.9184265136719,308.0717468261719,293.1499938964844,293.1499938964844,278.1499938964844,36101.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393043994903564,1.0,0.0,0.0,3.8849070072174072,3.884933471679688,1.0070581311083515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13672.0380859375,0.0,1811.361328125,1895.4371337890625,0.0,1168.668701171875,0.9580859541893004,1.0,0.0,3.0,1.0,0.0
17680800,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239237070083618,0.3736681044101715,0.3391653299331665,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370213747024536,0.5475558042526245,0.5203970670700073,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099394083023072,0.5078487992286682,0.3561748266220093,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378264904022217,0.39481982588768,0.3768728077411651,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353734731674194,0.1687116622924804,0.7775830626487732,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556923747062683,1.0,1.0,0.902490258216858,1.0,-2.8457071781158447,1.3182339668273926,1.5274733304977417,0.6714465618133545,0.9598209261894226,0.9598209261894226,0.0,161.90179443359375,170.0,78119.96875,0.0,2095.214599609375,1.0,278.1499938964844,282.9560241699219,300.9184265136719,308.0717468261719,293.1499938964844,293.1499938964844,278.1499938964844,36101.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393043994903564,1.0,0.0,0.0,3.8849070072174072,3.884933471679688,1.0070581311083515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13672.0380859375,0.0,1811.361328125,1895.4371337890625,0.0,1168.668701171875,0.9580859541893004,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203867673873901,0.3733398914337158,0.3389846086502075,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320205450057985,0.5471091270446777,0.5201014876365662,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078652858734132,0.511347770690918,0.3586856722831726,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346778154373169,0.3951801359653473,0.3773320913314819,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329869031906128,0.1688127666711807,0.7785879373550415,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581196546554565,1.0,1.0,0.9052374362945556,1.0,-2.849912643432617,1.3200019598007202,1.529910683631897,0.6721699237823486,0.9581552743911744,0.9581552743911744,0.0,164.98622131347656,173.0,78027.6875,0.0,2117.19482421875,1.0,278.1499938964844,282.9559326171875,300.8825378417969,308.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,36117.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399958729743958,1.0,0.0,0.0,3.880377531051636,3.880403757095337,1.0047111800304265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13636.7451171875,0.0,1805.8280029296875,1895.4371337890625,0.0,1173.244873046875,0.95707505941391,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203867673873901,0.3733398914337158,0.3389846086502075,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320205450057985,0.5471091270446777,0.5201014876365662,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078652858734132,0.511347770690918,0.3586856722831726,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346778154373169,0.3951801359653473,0.3773320913314819,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329869031906128,0.1688127666711807,0.7785879373550415,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581196546554565,1.0,1.0,0.9052374362945556,1.0,-2.849912643432617,1.3200019598007202,1.529910683631897,0.6721699237823486,0.9581552743911744,0.9581552743911744,0.0,164.98622131347656,173.0,78027.6875,0.0,2117.19482421875,1.0,278.1499938964844,282.9559326171875,300.8825378417969,308.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,36117.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399958729743958,1.0,0.0,0.0,3.880377531051636,3.880403757095337,1.0047111800304265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13636.7451171875,0.0,1805.8280029296875,1895.4371337890625,0.0,1173.244873046875,0.95707505941391,1.0,0.0,3.0,1.0,0.0
17680980,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169236183166504,0.3729993999004364,0.3387925028800964,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927133321762085,0.546628475189209,0.5197739005088806,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059303402900696,0.5148323774337769,0.3611861765384674,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377997398376,0.3955183029174804,0.3777701258659363,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306893229484558,0.1689099818468094,0.7795743346214294,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605155229568481,1.0,1.0,0.9079846739768982,1.0,-2.8540050983428955,1.321726679801941,1.532278537750244,0.6728423237800598,0.95635187625885,0.95635187625885,0.0,168.05638122558594,176.0,77926.78125,0.0,2138.978515625,1.0,278.1499938964844,282.9560241699219,300.845458984375,307.9849548339844,293.1499938964844,293.1499938964844,278.1499938964844,36132.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640678882598877,1.0,0.0,0.0,3.875285387039185,3.875311851501465,1.0020760328188771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13599.359375,0.0,1799.6015625,1895.4371337890625,0.0,1177.7764892578125,0.9559375047683716,1.0,0.0,3.0,1.0,0.0
17681040,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169236183166504,0.3729993999004364,0.3387925028800964,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927133321762085,0.546628475189209,0.5197739005088806,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059303402900696,0.5148323774337769,0.3611861765384674,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377997398376,0.3955183029174804,0.3777701258659363,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306893229484558,0.1689099818468094,0.7795743346214294,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605155229568481,1.0,1.0,0.9079846739768982,1.0,-2.8540050983428955,1.321726679801941,1.532278537750244,0.6728423237800598,0.95635187625885,0.95635187625885,0.0,168.05638122558594,176.0,77926.78125,0.0,2138.978515625,1.0,278.1499938964844,282.9560241699219,300.845458984375,307.9849548339844,293.1499938964844,293.1499938964844,278.1499938964844,36132.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640678882598877,1.0,0.0,0.0,3.875285387039185,3.875311851501465,1.0020760328188771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13599.359375,0.0,1799.6015625,1895.4371337890625,0.0,1177.7764892578125,0.9559375047683716,1.0,0.0,3.0,1.0,0.0
