time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.815211296081543,0.3728246986865997,0.3386923968791961,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247363209724426,0.5463756918907166,0.5195983648300171,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.905010461807251,0.5165693759918213,0.3624326288700104,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301531672477722,0.3956793844699859,0.3779815137386322,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295692324638367,0.1689570844173431,0.7800605893135071,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617029070854187,1.0,1.0,0.9093582630157472,1.0,-2.8560104370117188,1.3225735425949097,1.533436894416809,0.6731594800949097,0.9554115533828736,0.9554115533828736,0.0,169.58778381347656,176.0,77873.578125,0.0,2149.805419921875,1.0,278.1499938964844,282.95611572265625,300.8265686035156,307.96221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36139.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410157084465027,1.0,0.0,0.0,3.872553825378418,3.872580051422119,1.0006638149206992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13580.0400390625,0.0,1796.2589111328125,1895.4371337890625,0.0,1180.015380859375,0.9553267359733582,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135077357292175,0.3726469576358795,0.3385895490646362,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223732352256776,0.5461142659187317,0.5194146633148193,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.90412038564682,0.5183020830154419,0.3636761903762817,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286895751953125,0.3958349227905273,0.3781876266002655,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284661889076233,0.1690031141042709,0.7805419564247131,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628834962844849,1.0,1.0,0.910752534866333,1.0,-2.8579869270324707,1.3234070539474487,1.534579873085022,0.6734619140625,0.9544498920440674,0.9544498920440674,0.0,171.11720275878906,179.0,77818.6953125,0.0,2160.588623046875,1.0,278.1499938964844,282.9562683105469,300.8074951171875,307.93914794921875,293.1499938964844,293.1499938964844,278.1499938964844,36145.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641347348690033,1.0,0.0,0.0,3.869706153869629,3.86973237991333,9.991927072405815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13560.361328125,0.0,1792.7728271484375,1895.4371337890625,0.0,1182.2225341796875,0.954689621925354,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8112000226974487,0.3724000453948974,0.3384449779987335,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.91921865940094,0.5457441806793213,0.5191510915756226,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029563665390016,0.5206523537635803,0.3653628826141357,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267302513122559,0.3960371613502502,0.3784591257572174,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269913911819458,0.1690639555454254,0.7811885476112366,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644779801368713,1.0,1.0,0.9126487374305724,1.0,-2.8606274127960205,1.3245220184326172,1.536105394363403,0.6738522052764893,0.9531195759773254,0.9531195759773254,0.0,173.19383239746094,179.0,77741.75,0.0,2175.179443359375,1.0,278.1499938964844,282.9565124511719,300.7813720703125,307.9073486328125,293.1499938964844,293.1499938964844,278.1499938964844,36153.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417877674102783,1.0,0.0,0.0,3.8656609058380127,3.865687131881714,9.971047347789863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13533.1328125,0.0,1787.8173828125,1895.4371337890625,0.0,1185.1575927734375,0.953783929347992,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101155757904053,0.3722819089889526,0.3383751511573791,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177592396736144,0.5455643534660339,0.5190216898918152,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024252891540528,0.5217552781105042,0.3661546409130096,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258194327354431,0.3961287140846252,0.3785834610462188,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.626306414604187,0.1690918803215026,0.7814896106719971,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652240514755249,1.0,1.0,0.9135410785675048,1.0,-2.8618509769439697,1.3250391483306885,1.5368118286132812,0.6740281581878662,0.9524878263473512,0.9524878263473512,0.0,174.17010498046875,182.0,77704.765625,0.0,2182.017578125,1.0,278.1499938964844,282.9566650390625,300.7690124511719,307.89227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36156.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419905424118042,1.0,0.0,0.0,3.8636977672576895,3.863723754882813,9.960922398022376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13520.1806640625,0.0,1785.4110107421875,1895.4371337890625,0.0,1186.5106201171875,0.9533440470695496,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067226409912109,0.3719059526920318,0.3381510078907013,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913313329219818,0.5449835062026978,0.5185995697975159,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008103609085084,0.5251936316490173,0.3686226308345794,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230149149894714,0.3964027762413025,0.3789606392383575,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241986751556396,0.1691768318414688,0.7824203968048096,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675414800643921,1.0,1.0,0.9163296818733216,1.0,-2.865612268447876,1.3266308307647705,1.5389814376831057,0.6745540499687195,0.9505125284194946,0.9505125284194946,0.0,177.21966552734375,185.0,77587.53125,0.0,2203.310546875,1.0,278.1499938964844,282.95721435546875,300.7304077148437,307.84490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36165.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642614483833313,1.0,0.0,0.0,3.857421159744263,3.8574471473693848,9.92858531390084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13479.5400390625,0.0,1777.7191162109375,1895.4371337890625,0.0,1190.6800537109375,0.951936662197113,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067226409912109,0.3719059526920318,0.3381510078907013,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913313329219818,0.5449835062026978,0.5185995697975159,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008103609085084,0.5251936316490173,0.3686226308345794,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230149149894714,0.3964027762413025,0.3789606392383575,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241986751556396,0.1691768318414688,0.7824203968048096,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675414800643921,1.0,1.0,0.9163296818733216,1.0,-2.865612268447876,1.3266308307647705,1.5389814376831057,0.6745540499687195,0.9505125284194946,0.9505125284194946,0.0,177.21966552734375,185.0,77587.53125,0.0,2203.310546875,1.0,278.1499938964844,282.95721435546875,300.7304077148437,307.84490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36165.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642614483833313,1.0,0.0,0.0,3.857421159744263,3.8574471473693848,9.92858531390084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13479.5400390625,0.0,1777.7191162109375,1895.4371337890625,0.0,1190.6800537109375,0.951936662197113,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033297061920166,0.3715201318264007,0.337918072938919,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090625047683716,0.5443747639656067,0.5181511640548706,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992598056793213,0.5286183953285217,0.3710811138153076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202660083770752,0.3966590166091919,0.3793209791183471,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221340894699097,0.1692584007978439,0.7833362221717834,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698381066322327,1.0,1.0,0.9190990924835204,1.0,-2.869281530380249,1.328188419342041,1.5410929918289185,0.675047755241394,0.9485551714897156,0.9485551714897156,0.0,180.2669982910156,188.0,77468.78125,0.0,2224.488037109375,1.0,278.1499938964844,282.9578857421875,300.6919860839844,307.7975769042969,293.1499938964844,293.1499938964844,278.1499938964844,36171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432122588157654,1.0,0.0,0.0,3.850983619689941,3.851009607315064,9.89547402241442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.9306640625,0.0,1769.832275390625,1895.4371337890625,0.0,1194.68310546875,0.9504916667938232,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033297061920166,0.3715201318264007,0.337918072938919,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090625047683716,0.5443747639656067,0.5181511640548706,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992598056793213,0.5286183953285217,0.3710811138153076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202660083770752,0.3966590166091919,0.3793209791183471,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221340894699097,0.1692584007978439,0.7833362221717834,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698381066322327,1.0,1.0,0.9190990924835204,1.0,-2.869281530380249,1.328188419342041,1.5410929918289185,0.675047755241394,0.9485551714897156,0.9485551714897156,0.0,180.2669982910156,188.0,77468.78125,0.0,2224.488037109375,1.0,278.1499938964844,282.9578857421875,300.6919860839844,307.7975769042969,293.1499938964844,293.1499938964844,278.1499938964844,36171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432122588157654,1.0,0.0,0.0,3.850983619689941,3.851009607315064,9.89547402241442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.9306640625,0.0,1769.832275390625,1895.4371337890625,0.0,1194.68310546875,0.9504916667938232,1.0,0.0,3.0,1.0,0.0
17681580,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000020980834961,0.3711242973804474,0.3376761376857757,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905034601688385,0.5437377691268921,0.5176759958267212,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977704048156738,0.5320289134979248,0.3735295832157135,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175625801086426,0.3968971371650696,0.3796641826629638,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201044321060181,0.1693365722894668,0.7842369079589844,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721138715744019,1.0,1.0,0.9218684434890748,1.0,-2.872857093811035,1.3297079801559448,1.5431489944458008,0.6755122542381287,0.9466490149497986,0.9466490149497986,0.0,183.311767578125,191.0,77350.234375,0.0,2245.543212890625,1.0,278.1499938964844,282.9586181640625,300.6540832519531,307.75067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437788605690002,1.0,0.0,0.0,3.844482183456421,3.844508171081543,9.862091019385844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13398.8466796875,0.0,1761.868408203125,1895.4371337890625,0.0,1198.4852294921875,0.9490308165550232,1.0,0.0,3.0,1.0,0.0
17681640,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000020980834961,0.3711242973804474,0.3376761376857757,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905034601688385,0.5437377691268921,0.5176759958267212,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977704048156738,0.5320289134979248,0.3735295832157135,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175625801086426,0.3968971371650696,0.3796641826629638,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201044321060181,0.1693365722894668,0.7842369079589844,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721138715744019,1.0,1.0,0.9218684434890748,1.0,-2.872857093811035,1.3297079801559448,1.5431489944458008,0.6755122542381287,0.9466490149497986,0.9466490149497986,0.0,183.311767578125,191.0,77350.234375,0.0,2245.543212890625,1.0,278.1499938964844,282.9586181640625,300.6540832519531,307.75067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437788605690002,1.0,0.0,0.0,3.844482183456421,3.844508171081543,9.862091019385844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13398.8466796875,0.0,1761.868408203125,1895.4371337890625,0.0,1198.4852294921875,0.9490308165550232,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983644008636475,0.3709229826927185,0.3375521302223205,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031131863594056,0.5434096455574036,0.5174292922019958,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970469832420349,0.5337285995483398,0.3747499883174896,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162246942520142,0.3970100581645965,0.379830002784729,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6190998554229736,0.1693745255470276,0.7846822738647461,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.573244571685791,1.0,1.0,0.9232531785964966,1.0,-2.874612331390381,1.3304542303085327,1.5441582202911377,0.6757366061210632,0.9457219839096068,0.9457219839096068,0.0,184.8338623046875,191.0,77291.546875,0.0,2256.0322265625,1.0,278.1499938964844,282.95904541015625,300.63543701171875,307.7275085449219,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440480351448059,1.0,0.0,0.0,3.841241121292114,3.841266870498657,9.845468866842566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13379.138671875,0.0,1757.8995361328125,1895.4371337890625,0.0,1200.2943115234375,0.9483019113540648,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.79674232006073,0.3707186579704284,0.3374256193637848,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012385606765748,0.5430720448493958,0.5171743035316467,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963289260864258,0.5354090929031372,0.3759593963623047,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148925304412842,0.3971180915832519,0.379991352558136,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6180993914604187,0.1694112867116928,0.7851229310035706,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743691921234131,1.0,1.0,0.9246598482131958,1.0,-2.876330852508545,1.3311817646026611,1.5451492071151731,0.6759504079818726,0.9448081851005554,0.9448081851005554,0.0,186.3564910888672,194.0,77233.2734375,0.0,2266.47216796875,1.0,278.1499938964844,282.95947265625,300.6170959472656,307.70465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36174.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64430832862854,1.0,0.0,0.0,3.838005542755127,3.83803129196167,9.828889915297625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.6923828125,0.0,1753.940185546875,1895.4371337890625,0.0,1202.045654296875,0.9475741386413574,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935394048690796,0.3702997267246246,0.3371641933917999,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975285291671753,0.5423627495765686,0.516635000705719,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948877453804016,0.5386797189712524,0.378326416015625,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122360110282898,0.3973187506198883,0.380300223827362,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161031126976013,0.1694805324077606,0.7859885692596436,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.576598048210144,1.0,1.0,0.927473247051239,1.0,-2.879625082015991,1.3325698375701904,1.5470552444458008,0.6763479113578796,0.943004548549652,0.943004548549652,0.0,189.4066467285156,197.0,77117.859375,0.0,2287.162353515625,1.0,278.1499938964844,282.9603576660156,300.58135986328125,307.65997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36174.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447978019714355,1.0,0.0,0.0,3.831561088562012,3.831587076187134,9.79591050054296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.625,0.0,1746.068603515625,1895.4371337890625,0.0,1205.3428955078125,0.9461241960525512,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935394048690796,0.3702997267246246,0.3371641933917999,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975285291671753,0.5423627495765686,0.516635000705719,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948877453804016,0.5386797189712524,0.378326416015625,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122360110282898,0.3973187506198883,0.380300223827362,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161031126976013,0.1694805324077606,0.7859885692596436,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.576598048210144,1.0,1.0,0.927473247051239,1.0,-2.879625082015991,1.3325698375701904,1.5470552444458008,0.6763479113578796,0.943004548549652,0.943004548549652,0.0,189.4066467285156,197.0,77117.859375,0.0,2287.162353515625,1.0,278.1499938964844,282.9603576660156,300.58135986328125,307.65997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36174.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447978019714355,1.0,0.0,0.0,3.831561088562012,3.831587076187134,9.79591050054296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.625,0.0,1746.068603515625,1895.4371337890625,0.0,1205.3428955078125,0.9461241960525512,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903929948806763,0.3698689341545105,0.3368928432464599,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938723206520081,0.5416161417961121,0.5160614252090454,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934430480003357,0.5418548583984375,0.3806284070014953,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095835447311401,0.3975021243095398,0.3805934190750122,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614106297492981,0.1695442199707031,0.7868328094482422,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788014531135559,1.0,1.0,0.9302866458892822,1.0,-2.8827426433563232,1.3338748216629028,1.5488678216934204,0.6767128109931946,0.9412503242492676,0.9412503242492676,0.0,192.46339416503903,200.0,77004.7578125,0.0,2307.6220703125,1.0,278.1499938964844,282.9613037109375,300.54705810546875,307.6168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36172.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452264785766602,1.0,0.0,0.0,3.825176954269409,3.8252029418945312,9.763293746800628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13284.8271484375,0.0,1738.2879638671875,1895.4371337890625,0.0,1208.2347412109375,0.9446874260902404,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903929948806763,0.3698689341545105,0.3368928432464599,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938723206520081,0.5416161417961121,0.5160614252090454,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934430480003357,0.5418548583984375,0.3806284070014953,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095835447311401,0.3975021243095398,0.3805934190750122,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614106297492981,0.1695442199707031,0.7868328094482422,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788014531135559,1.0,1.0,0.9302866458892822,1.0,-2.8827426433563232,1.3338748216629028,1.5488678216934204,0.6767128109931946,0.9412503242492676,0.9412503242492676,0.0,192.46339416503903,200.0,77004.7578125,0.0,2307.6220703125,1.0,278.1499938964844,282.9613037109375,300.54705810546875,307.6168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36172.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452264785766602,1.0,0.0,0.0,3.825176954269409,3.8252029418945312,9.763293746800628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13284.8271484375,0.0,1738.2879638671875,1895.4371337890625,0.0,1208.2347412109375,0.9446874260902404,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.787312388420105,0.369426280260086,0.3366104364395141,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902819156646729,0.5408362746238708,0.5154540538787842,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920215368270874,0.5449785590171814,0.3828848898410797,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069331049919128,0.3976663053035736,0.380868136882782,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121072769165039,0.1696020513772964,0.7876501679420471,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809763669967651,1.0,1.0,0.9330705404281616,1.0,-2.8856985569000244,1.335105061531067,1.5505934953689575,0.6770583987236023,0.9396531581878662,0.9396531581878662,0.0,195.51666259765625,203.0,76898.1015625,0.0,2327.821533203125,1.0,278.1499938964844,282.9623413085937,300.5150451660156,307.5762634277344,293.1499938964844,293.1499938964844,278.1499938964844,36167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456248760223389,1.0,0.0,0.0,3.819051504135132,3.819077253341675,9.732050330057973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13250.439453125,0.0,1730.8131103515625,1895.4371337890625,0.0,1210.9267578125,0.943307101726532,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.787312388420105,0.369426280260086,0.3366104364395141,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902819156646729,0.5408362746238708,0.5154540538787842,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920215368270874,0.5449785590171814,0.3828848898410797,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069331049919128,0.3976663053035736,0.380868136882782,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121072769165039,0.1696020513772964,0.7876501679420471,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809763669967651,1.0,1.0,0.9330705404281616,1.0,-2.8856985569000244,1.335105061531067,1.5505934953689575,0.6770583987236023,0.9396531581878662,0.9396531581878662,0.0,195.51666259765625,203.0,76898.1015625,0.0,2327.821533203125,1.0,278.1499938964844,282.9623413085937,300.5150451660156,307.5762634277344,293.1499938964844,293.1499938964844,278.1499938964844,36167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456248760223389,1.0,0.0,0.0,3.819051504135132,3.819077253341675,9.732050330057973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13250.439453125,0.0,1730.8131103515625,1895.4371337890625,0.0,1210.9267578125,0.943307101726532,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843016982078552,0.3689751029014587,0.3363199532032013,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867661356925964,0.5400340557098389,0.5148240923881531,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906457424163818,0.5480812788009644,0.3851224184036255,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804286539554596,0.3978152275085449,0.3811281025409698,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101070046424866,0.1696560531854629,0.7884488105773926,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2506103515625,284.9476928710937,1.0,0.5831292867660522,1.0,1.0,0.935854434967041,1.0,-2.8885536193847656,1.3362873792648315,1.552266240119934,0.6773989200592041,0.9382320642471312,0.9382320642471312,0.0,198.56564331054688,206.0,76799.4296875,0.0,2347.8623046875,1.0,278.1499938964844,282.9634094238281,300.4852294921875,307.53839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459634900093079,1.0,0.0,0.0,3.813310861587525,3.813336372375488,9.702813486001105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13218.701171875,0.0,1723.796875,1895.4371337890625,0.0,1213.217529296875,0.942011058330536,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843016982078552,0.3689751029014587,0.3363199532032013,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867661356925964,0.5400340557098389,0.5148240923881531,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906457424163818,0.5480812788009644,0.3851224184036255,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804286539554596,0.3978152275085449,0.3811281025409698,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101070046424866,0.1696560531854629,0.7884488105773926,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2506103515625,284.9476928710937,1.0,0.5831292867660522,1.0,1.0,0.935854434967041,1.0,-2.8885536193847656,1.3362873792648315,1.552266240119934,0.6773989200592041,0.9382320642471312,0.9382320642471312,0.0,198.56564331054688,206.0,76799.4296875,0.0,2347.8623046875,1.0,278.1499938964844,282.9634094238281,300.4852294921875,307.53839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459634900093079,1.0,0.0,0.0,3.813310861587525,3.813336372375488,9.702813486001105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13218.701171875,0.0,1723.796875,1895.4371337890625,0.0,1213.217529296875,0.942011058330536,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828227281570435,0.3687469959259033,0.3361723124980926,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850370049476624,0.53962641954422,0.5145025849342346,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899766802787781,0.5496281385421753,0.3862371444702148,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.802979588508606,0.3978850245475769,0.3812535405158996,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091156005859375,0.169682040810585,0.7888429164886475,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841988921165466,1.0,1.0,0.9372463822364808,1.0,-2.88995361328125,1.3368654251098633,1.5530881881713867,0.677570104598999,0.9375977516174316,0.9375977516174316,0.0,200.0887756347656,206.0,76753.5078125,0.0,2357.841796875,1.0,278.1499938964844,282.9639587402344,300.4711608886719,307.5204772949219,293.1499938964844,293.1499938964844,278.1499938964844,36151.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646101176738739,1.0,0.0,0.0,3.810608386993408,3.810634136199951,9.689066473583807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13203.9111328125,0.0,1720.4857177734375,1895.4371337890625,0.0,1214.150146484375,0.941399872303009,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.781361997127533,0.3685168623924255,0.3360227048397064,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833276033401489,0.5392135381698608,0.5141758322715759,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893207311630249,0.5511705279350281,0.3873485922813415,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016865849494934,0.397950679063797,0.3813749253749847,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081321239471436,0.169707253575325,0.7892330288887024,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852630734443665,1.0,1.0,0.9386609792709352,1.0,-2.891331672668457,1.337430715560913,1.5539010763168335,0.6777415871620178,0.937040388584137,0.937040388584137,0.0,201.6096954345703,209.0,76711.4296875,0.0,2367.780517578125,1.0,278.1499938964844,282.9644775390625,300.4579772949219,307.50372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462394595146179,1.0,0.0,0.0,3.8080999851226807,3.808125495910645,9.676314220996574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.2685546875,0.0,1717.4017333984375,1895.4371337890625,0.0,1215.0870361328125,0.940831422805786,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791746258735657,0.3681643307209015,0.3357927799224853,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807659149169922,0.5385791063308716,0.5136724710464478,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883475065231323,0.5535107851028442,0.3890346884727478,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997466921806335,0.398045152425766,0.3815542757511139,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066514253616333,0.1697447448968887,0.7898215651512146,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868730545043945,1.0,1.0,0.9408111572265624,1.0,-2.893399477005005,1.3382771015167236,1.5551224946975708,0.6780056953430176,0.936301290988922,0.936301290988922,0.0,203.9202423095703,209.0,76652.9609375,0.0,2382.850830078125,1.0,278.1499938964844,282.9652709960937,300.4392395019531,307.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36130.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464062333106995,1.0,0.0,0.0,3.8045811653137207,3.804606676101685,9.65844037636998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.1796875,0.0,1713.0614013671875,1895.4371337890625,0.0,1216.2171630859375,0.940032422542572,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784926295280457,0.3680517673492431,0.335718959569931,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799663186073303,0.5383754968643188,0.5135103464126587,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880460262298584,0.5542464256286621,0.3895648121833801,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.799140453338623,0.398072212934494,0.3816082179546356,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061878800392151,0.1697561293840408,0.7900051474571228,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.587378203868866,1.0,1.0,0.9414901733398438,1.0,-2.894038915634156,1.338537335395813,1.5555015802383425,0.6780899167060852,0.9361149668693542,0.9361149668693542,0.0,204.64822387695312,212.0,76637.296875,0.0,2387.5810546875,1.0,278.1499938964844,282.9654846191406,300.4339294433594,307.4731140136719,293.1499938964844,293.1499938964844,278.1499938964844,36125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464743614196777,1.0,0.0,0.0,3.803627252578736,3.8036530017852783,9.653598453951415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13165.9658203125,0.0,1711.8790283203125,1895.4371337890625,0.0,1216.67919921875,0.9398151636123656,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756913900375366,0.3675815165042877,0.3354102969169616,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766807317733765,0.5375242233276367,0.5128318071365356,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868188261985779,0.5573119521141052,0.391773521900177,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966468334197998,0.3981826901435852,0.3818308413028717,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042733192443848,0.1698035299777984,0.7907695174217224,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.5470275878906,297.2464904785156,284.94873046875,1.0,0.5894784331321716,1.0,1.0,0.9443193674087524,1.0,-2.896692991256714,1.339618444442749,1.5570746660232544,0.6784489750862122,0.9354642033576964,0.9354642033576964,0.0,207.6838836669922,215.0,76577.6796875,0.0,2407.308837890625,1.0,278.1499938964844,282.9664611816406,300.4130554199219,307.4465637207031,293.1499938964844,293.1499938964844,278.1499938964844,36103.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64663165807724,1.0,0.0,0.0,3.799917459487915,3.799942970275879,9.63477532422985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.865234375,0.0,1707.2518310546875,1895.4371337890625,0.0,1217.7462158203125,0.9389680027961732,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756913900375366,0.3675815165042877,0.3354102969169616,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766807317733765,0.5375242233276367,0.5128318071365356,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868188261985779,0.5573119521141052,0.391773521900177,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966468334197998,0.3981826901435852,0.3818308413028717,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042733192443848,0.1698035299777984,0.7907695174217224,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.5470275878906,297.2464904785156,284.94873046875,1.0,0.5894784331321716,1.0,1.0,0.9443193674087524,1.0,-2.896692991256714,1.339618444442749,1.5570746660232544,0.6784489750862122,0.9354642033576964,0.9354642033576964,0.0,207.6838836669922,215.0,76577.6796875,0.0,2407.308837890625,1.0,278.1499938964844,282.9664611816406,300.4130554199219,307.4465637207031,293.1499938964844,293.1499938964844,278.1499938964844,36103.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64663165807724,1.0,0.0,0.0,3.799917459487915,3.799942970275879,9.63477532422985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.865234375,0.0,1707.2518310546875,1895.4371337890625,0.0,1217.7462158203125,0.9389680027961732,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729572653770447,0.367106020450592,0.3350967168807983,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734697699546814,0.5366594195365906,0.5121400356292725,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856362700462341,0.5603644847869873,0.3939731121063232,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942042946815491,0.3982813060283661,0.3820419609546661,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023885011672974,0.169849544763565,0.7915268540382385,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915631651878357,1.0,1.0,0.947156548500061,1.0,-2.8992919921875,1.3406721353530884,1.5586199760437012,0.6788177490234375,0.9351227879524232,0.9351227879524232,0.0,210.7158660888672,218.0,76535.953125,0.0,2426.95361328125,1.0,278.1499938964844,282.96728515625,300.39605712890625,307.42510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467447876930237,1.0,0.0,0.0,3.797201156616211,3.797226667404175,9.621006711313385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.8798828125,0.0,1703.8004150390625,1895.4371337890625,0.0,1218.51416015625,0.9383417963981628,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729572653770447,0.367106020450592,0.3350967168807983,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734697699546814,0.5366594195365906,0.5121400356292725,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856362700462341,0.5603644847869873,0.3939731121063232,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942042946815491,0.3982813060283661,0.3820419609546661,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023885011672974,0.169849544763565,0.7915268540382385,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915631651878357,1.0,1.0,0.947156548500061,1.0,-2.8992919921875,1.3406721353530884,1.5586199760437012,0.6788177490234375,0.9351227879524232,0.9351227879524232,0.0,210.7158660888672,218.0,76535.953125,0.0,2426.95361328125,1.0,278.1499938964844,282.96728515625,300.39605712890625,307.42510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467447876930237,1.0,0.0,0.0,3.797201156616211,3.797226667404175,9.621006711313385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.8798828125,0.0,1703.8004150390625,1895.4371337890625,0.0,1218.51416015625,0.9383417963981628,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702889442443848,0.3666259348392486,0.3347787261009216,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703323006629944,0.5357823967933655,0.5114362835884094,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844956755638123,0.5634027719497681,0.396162748336792,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.791812002658844,0.3983685970306396,0.3822420537471771,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005333065986633,0.1698944419622421,0.7922781705856323,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9496459960937,1.0,0.593633234500885,1.0,1.0,0.9499936699867249,1.0,-2.90183973312378,1.3417009115219116,1.5601388216018677,0.6791977286338806,0.9351403713226318,0.9351403713226318,0.0,213.7442626953125,221.0,76515.296875,0.0,2446.521484375,1.0,278.1499938964844,282.9679870605469,300.38348388671875,307.4094543457031,293.1499938964844,293.1499938964844,278.1499938964844,36050.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468282341957092,1.0,0.0,0.0,3.795632839202881,3.7956583499908447,9.613060001356644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.8037109375,0.0,1701.7037353515625,1895.4371337890625,0.0,1219.0804443359375,0.9379717111587524,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702889442443848,0.3666259348392486,0.3347787261009216,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703323006629944,0.5357823967933655,0.5114362835884094,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844956755638123,0.5634027719497681,0.396162748336792,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.791812002658844,0.3983685970306396,0.3822420537471771,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005333065986633,0.1698944419622421,0.7922781705856323,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9496459960937,1.0,0.593633234500885,1.0,1.0,0.9499936699867249,1.0,-2.90183973312378,1.3417009115219116,1.5601388216018677,0.6791977286338806,0.9351403713226318,0.9351403713226318,0.0,213.7442626953125,221.0,76515.296875,0.0,2446.521484375,1.0,278.1499938964844,282.9679870605469,300.38348388671875,307.4094543457031,293.1499938964844,293.1499938964844,278.1499938964844,36050.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468282341957092,1.0,0.0,0.0,3.795632839202881,3.7956583499908447,9.613060001356644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.8037109375,0.0,1701.7037353515625,1895.4371337890625,0.0,1219.0804443359375,0.9379717111587524,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689782977104187,0.3663847744464874,0.3346186876296997,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687901496887207,0.5353409051895142,0.5110814571380615,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839399814605713,0.5649183988571167,0.3972549438476562,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906339764595032,0.3984093368053436,0.3823393285274505,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996159911155701,0.1699166446924209,0.7926527261734009,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946641564369202,1.0,1.0,0.9514122605323792,1.0,-2.9031004905700684,1.3422093391418457,1.5608911514282229,0.6793912649154663,0.9352604746818542,0.9352604746818542,0.0,215.2585906982422,221.0,76511.4453125,0.0,2456.294921875,1.0,278.1499938964844,282.96832275390625,300.3785400390625,307.4033508300781,293.1499938964844,293.1499938964844,278.1499938964844,36035.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468197107315063,1.0,0.0,0.0,3.795196771621704,3.795222282409668,9.61085220296809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13119.0654296875,0.0,1701.06494140625,1895.4371337890625,0.0,1219.0225830078125,0.937864363193512,1.0,0.0,3.0,1.0,0.0
