time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676839232444763,0.3661427199840545,0.3344577252864837,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672662377357483,0.5348968505859375,0.5107240080833435,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833940625190735,0.566429615020752,0.3983442187309265,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894684672355652,0.3984473645687103,0.3824339210987091,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987061858177185,0.1699386537075042,0.7930260896682739,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064697265625,297.2433166503906,284.9501647949219,1.0,0.595691442489624,1.0,1.0,0.9528316855430604,1.0,-2.9043493270874023,1.3427119255065918,1.5616374015808103,0.6795880198478699,0.9355024099349976,0.9355024099349976,0.0,216.7716827392578,224.0,76514.6015625,0.0,2466.048583984375,1.0,278.1499938964844,282.9685974121094,300.37506103515625,307.399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36019.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468195915222168,1.0,0.0,0.0,3.795139789581299,3.795165300369263,9.610563438400277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.27734375,0.0,1700.8707275390625,1895.4371337890625,0.0,1219.0218505859375,0.937841534614563,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.765141487121582,0.3656569421291351,0.3341341912746429,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642709851264954,0.5340036749839783,0.5100041627883911,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823301196098328,0.5694442987442017,0.4005171358585357,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871734499931335,0.3985180556774139,0.3826178610324859,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969074964523315,0.1699824035167694,0.7937713265419006,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977379679679871,1.0,1.0,0.9556704759597778,1.0,-2.9068236351013184,1.3437066078186035,1.5631170272827148,0.6799892783164978,0.9362615346908568,0.9362615346908568,0.0,219.79737854003903,227.0,76537.0390625,0.0,2485.535400390625,1.0,278.1499938964844,282.9690246582031,300.37139892578125,307.3952331542969,293.1499938964844,293.1499938964844,278.1499938964844,35984.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467412710189819,1.0,0.0,0.0,3.795915126800537,3.795940637588501,9.614490181775182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.1796875,0.0,1701.52880859375,1895.4371337890625,0.0,1218.489990234375,0.9379939436912536,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.765141487121582,0.3656569421291351,0.3341341912746429,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642709851264954,0.5340036749839783,0.5100041627883911,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823301196098328,0.5694442987442017,0.4005171358585357,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871734499931335,0.3985180556774139,0.3826178610324859,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969074964523315,0.1699824035167694,0.7937713265419006,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977379679679871,1.0,1.0,0.9556704759597778,1.0,-2.9068236351013184,1.3437066078186035,1.5631170272827148,0.6799892783164978,0.9362615346908568,0.9362615346908568,0.0,219.79737854003903,227.0,76537.0390625,0.0,2485.535400390625,1.0,278.1499938964844,282.9690246582031,300.37139892578125,307.3952331542969,293.1499938964844,293.1499938964844,278.1499938964844,35984.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467412710189819,1.0,0.0,0.0,3.795915126800537,3.795940637588501,9.614490181775182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.1796875,0.0,1701.52880859375,1895.4371337890625,0.0,1218.489990234375,0.9379939436912536,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626606822013855,0.3651690483093261,0.333808571100235,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613454103469849,0.533103883266449,0.5092777013778687,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813017010688782,0.5724452137947083,0.4026804268360138,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849262952804565,0.398580938577652,0.3827941417694092,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951372385025024,0.1700258105993271,0.794514536857605,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997727513313293,1.0,1.0,0.9585092663764954,1.0,-2.909264326095581,1.3446859121322632,1.5645785331726074,0.6804013252258301,0.9374484419822692,0.9374484419822692,0.0,222.82086181640625,230.0,76585.328125,0.0,2504.981689453125,1.0,278.1499938964844,282.9692687988281,300.3730773925781,307.3984069824219,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646612286567688,1.0,0.0,0.0,3.798137903213501,3.798163414001465,9.62575427365664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.2431640625,0.0,1703.9046630859375,1895.4371337890625,0.0,1217.61474609375,0.9384702444076538,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626606822013855,0.3651690483093261,0.333808571100235,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613454103469849,0.533103883266449,0.5092777013778687,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813017010688782,0.5724452137947083,0.4026804268360138,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849262952804565,0.398580938577652,0.3827941417694092,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951372385025024,0.1700258105993271,0.794514536857605,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997727513313293,1.0,1.0,0.9585092663764954,1.0,-2.909264326095581,1.3446859121322632,1.5645785331726074,0.6804013252258301,0.9374484419822692,0.9374484419822692,0.0,222.82086181640625,230.0,76585.328125,0.0,2504.981689453125,1.0,278.1499938964844,282.9692687988281,300.3730773925781,307.3984069824219,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646612286567688,1.0,0.0,0.0,3.798137903213501,3.798163414001465,9.62575427365664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.2431640625,0.0,1703.9046630859375,1895.4371337890625,0.0,1217.61474609375,0.9384702444076538,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602384686470032,0.3646788299083709,0.333480954170227,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584865927696228,0.5321983098983765,0.5085456371307373,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803054094314575,0.5754317045211792,0.4048337936401367,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827247977256775,0.3986363410949707,0.3829633891582489,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933936834335327,0.170068621635437,0.7952552437782288,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017967462539673,1.0,1.0,0.9613769054412842,1.0,-2.911672592163086,1.3456497192382812,1.566022872924805,0.6808149218559265,0.93887597322464,0.93887597322464,0.0,225.84347534179688,233.0,76652.4765625,0.0,2524.395263671875,1.0,278.1499938964844,282.9692077636719,300.3785400390625,307.4071655273437,293.1499938964844,293.1499938964844,278.1499938964844,35915.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465112566947937,1.0,0.0,0.0,3.8015456199646,3.801571130752564,9.643034672990325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13146.53515625,0.0,1707.7415771484375,1895.4371337890625,0.0,1216.9293212890625,0.9392147660255432,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602384686470032,0.3646788299083709,0.333480954170227,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584865927696228,0.5321983098983765,0.5085456371307373,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803054094314575,0.5754317045211792,0.4048337936401367,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827247977256775,0.3986363410949707,0.3829633891582489,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933936834335327,0.170068621635437,0.7952552437782288,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017967462539673,1.0,1.0,0.9613769054412842,1.0,-2.911672592163086,1.3456497192382812,1.566022872924805,0.6808149218559265,0.93887597322464,0.93887597322464,0.0,225.84347534179688,233.0,76652.4765625,0.0,2524.395263671875,1.0,278.1499938964844,282.9692077636719,300.3785400390625,307.4071655273437,293.1499938964844,293.1499938964844,278.1499938964844,35915.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465112566947937,1.0,0.0,0.0,3.8015456199646,3.801571130752564,9.643034672990325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13146.53515625,0.0,1707.7415771484375,1895.4371337890625,0.0,1216.9293212890625,0.9392147660255432,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578722238540649,0.3641844391822815,0.3331497311592102,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556918501853943,0.5312849879264832,0.5078063011169434,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793362975120544,0.5783957839012146,0.4069719612598419,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.780566394329071,0.3986811637878418,0.3831228613853454,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916755199432373,0.1701098084449768,0.7959893345832825,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038075089454651,1.0,1.0,0.964244544506073,1.0,-2.9140307903289795,1.3465933799743652,1.5674375295639038,0.6812195181846619,0.9403172731399536,0.9403172731399536,0.0,228.8635406494141,236.0,76729.9921875,0.0,2543.73388671875,1.0,278.1499938964844,282.96881103515625,300.38592529296875,307.4193115234375,293.1499938964844,293.1499938964844,278.1499938964844,35896.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465153098106384,1.0,0.0,0.0,3.805729389190674,3.8057548999786377,9.664270237408346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.6162109375,0.0,1712.6180419921875,1895.4371337890625,0.0,1216.95703125,0.9401417970657348,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578722238540649,0.3641844391822815,0.3331497311592102,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556918501853943,0.5312849879264832,0.5078063011169434,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793362975120544,0.5783957839012146,0.4069719612598419,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.780566394329071,0.3986811637878418,0.3831228613853454,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916755199432373,0.1701098084449768,0.7959893345832825,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038075089454651,1.0,1.0,0.964244544506073,1.0,-2.9140307903289795,1.3465933799743652,1.5674375295639038,0.6812195181846619,0.9403172731399536,0.9403172731399536,0.0,228.8635406494141,236.0,76729.9921875,0.0,2543.73388671875,1.0,278.1499938964844,282.96881103515625,300.38592529296875,307.4193115234375,293.1499938964844,293.1499938964844,278.1499938964844,35896.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465153098106384,1.0,0.0,0.0,3.805729389190674,3.8057548999786377,9.664270237408346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.6162109375,0.0,1712.6180419921875,1895.4371337890625,0.0,1216.95703125,0.9401417970657348,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567083835601807,0.3639365136623382,0.3329835534095764,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.854316771030426,0.5308271646499634,0.5074355602264404,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788619637489319,0.5798746347427368,0.4080387055873871,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795026302337646,0.3987018465995788,0.383201003074646,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908247828483582,0.1701301485300064,0.7963556051254272,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048100590705872,1.0,1.0,0.9656783938407898,1.0,-2.915201187133789,1.347062349319458,1.5681387186050415,0.6814211010932922,0.9410373568534852,0.9410373568534852,0.0,230.3753967285156,236.0,76770.15625,0.0,2553.408203125,1.0,278.1499938964844,282.9685363769531,300.389892578125,307.4258117675781,293.1499938964844,293.1499938964844,278.1499938964844,35889.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465005278587341,1.0,0.0,0.0,3.807924747467041,3.807950258255005,9.675424053057211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13174.037109375,0.0,1715.201416015625,1895.4371337890625,0.0,1216.8568115234375,0.9406298398971558,1.0,0.0,3.0,1.0,0.0
17683560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555581331253052,0.3636878430843353,0.3328166604042053,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529573082923889,0.5303679704666138,0.5070635080337524,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783943057060242,0.5813482403755188,0.4091019332408905,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784495949745178,0.3987203538417816,0.3832770586013794,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899803638458252,0.1701501756906509,0.7967203855514526,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058096289634705,1.0,1.0,0.96710604429245,1.0,-2.9163613319396973,1.3475279808044434,1.5688332319259644,0.6816213726997375,0.9417821764945984,0.9417821764945984,0.0,231.8865203857422,239.0,76812.4921875,0.0,2563.06689453125,1.0,278.1499938964844,282.9682922363281,300.39422607421875,307.4328308105469,293.1499938964844,293.1499938964844,278.1499938964844,35882.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464937925338745,1.0,0.0,0.0,3.810230493545532,3.810256242752075,9.687145166026312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.029296875,0.0,1717.9288330078125,1895.4371337890625,0.0,1216.81103515625,0.9411439299583436,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536555528640747,0.3632684051990509,0.3325347304344177,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507078289985657,0.5295941233634949,0.5064358711242676,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776230216026306,0.5838127732276917,0.4108803272247314,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767042517662048,0.398746520280838,0.3834001421928406,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885759592056274,0.1701832413673401,0.7973303198814392,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074821352958679,1.0,1.0,0.9695044755935668,1.0,-2.9182870388031006,1.3483011722564695,1.5699859857559204,0.681954026222229,0.9430784583091736,0.9430784583091736,0.0,234.4237670898437,239.0,76887.6328125,0.0,2579.259521484375,1.0,278.1499938964844,282.9678039550781,300.4022827148437,307.4457702636719,293.1499938964844,293.1499938964844,278.1499938964844,35873.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464953422546387,1.0,0.0,0.0,3.814344167709351,3.8143696784973145,9.708072639114107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13201.9443359375,0.0,1722.821533203125,1895.4371337890625,0.0,1216.821533203125,0.94206303358078,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532971501350403,0.3631883561611175,0.3324808776378631,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502839207649231,0.5294464230537415,0.506316065788269,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774780035018921,0.5842808485031128,0.4112182259559631,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763749957084656,0.3987509906291961,0.3834231197834015,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883102416992188,0.1701894700527191,0.7974462509155273,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078000068664551,1.0,1.0,0.9699613451957704,1.0,-2.918651342391968,1.348447561264038,1.5702039003372192,0.6820170879364014,0.9433285593986512,0.9433285593986512,0.0,234.9072265625,242.0,76902.28125,0.0,2582.342529296875,1.0,278.1499938964844,282.9677124023437,300.4039001464844,307.44830322265625,293.1499938964844,293.1499938964844,278.1499938964844,35871.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464934349060059,1.0,0.0,0.0,3.81514835357666,3.815173864364624,9.712166502140462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13205.4541015625,0.0,1723.78125,1895.4371337890625,0.0,1216.8084716796875,0.9422428607940674,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510860562324524,0.3626871109008789,0.3321435153484344,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.847667932510376,0.5285224318504333,0.5055662393569946,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765867948532104,0.5871999263763428,0.4133249819278717,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743410468101501,0.398775964975357,0.3835638761520386,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866636633872986,0.1702282130718231,0.7981698513031006,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097814440727234,1.0,1.0,0.9728165864944458,1.0,-2.920915126800537,1.349358081817627,1.5715570449829102,0.6824098825454712,0.9449378848075868,0.9449378848075868,0.0,237.92935180664065,230.0,76996.703125,0.0,2601.60595703125,1.0,278.1499938964844,282.96710205078125,300.4144592285156,307.4650573730469,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464698910713196,1.0,0.0,0.0,3.8203237056732178,3.8203494548797607,9.738533890413237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.1953125,0.0,1729.97265625,1895.4371337890625,0.0,1216.6490478515625,0.9434009790420532,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510860562324524,0.3626871109008789,0.3321435153484344,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.847667932510376,0.5285224318504333,0.5055662393569946,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765867948532104,0.5871999263763428,0.4133249819278717,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743410468101501,0.398775964975357,0.3835638761520386,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866636633872986,0.1702282130718231,0.7981698513031006,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097814440727234,1.0,1.0,0.9728165864944458,1.0,-2.920915126800537,1.349358081817627,1.5715570449829102,0.6824098825454712,0.9449378848075868,0.9449378848075868,0.0,237.92935180664065,230.0,76996.703125,0.0,2601.60595703125,1.0,278.1499938964844,282.96710205078125,300.4144592285156,307.4650573730469,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464698910713196,1.0,0.0,0.0,3.8203237056732178,3.8203494548797607,9.738533890413237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.1953125,0.0,1729.97265625,1895.4371337890625,0.0,1216.6490478515625,0.9434009790420532,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531573176383972,0.3622085750102997,0.3315687179565429,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499270081520081,0.5276092290878296,0.5045592188835144,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810346126556396,0.59012371301651,0.4152367711067199,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769637107849121,0.3988110721111297,0.3834460377693176,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888780355453491,0.1702857464551925,0.7976968884468079,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072760224342346,1.0,1.0,0.9756841659545898,1.0,-2.920604705810547,1.3490095138549805,1.5715950727462769,0.6821579933166504,0.9448137283325196,0.9448137283325196,0.0,234.2036590576172,218.0,77041.3359375,0.0,2582.466064453125,1.0,278.1499938964844,282.965576171875,300.4257202148437,307.4804077148437,293.1499938964844,293.1499938964844,278.1499938964844,35916.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463657021522522,1.0,0.0,0.0,3.823772192001343,3.8237979412078857,9.756124654813902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13241.6669921875,0.0,1734.572509765625,1895.4371337890625,0.0,1215.9425048828125,0.9441969394683838,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531573176383972,0.3622085750102997,0.3315687179565429,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499270081520081,0.5276092290878296,0.5045592188835144,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810346126556396,0.59012371301651,0.4152367711067199,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769637107849121,0.3988110721111297,0.3834460377693176,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888780355453491,0.1702857464551925,0.7976968884468079,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072760224342346,1.0,1.0,0.9756841659545898,1.0,-2.920604705810547,1.3490095138549805,1.5715950727462769,0.6821579933166504,0.9448137283325196,0.9448137283325196,0.0,234.2036590576172,218.0,77041.3359375,0.0,2582.466064453125,1.0,278.1499938964844,282.965576171875,300.4257202148437,307.4804077148437,293.1499938964844,293.1499938964844,278.1499938964844,35916.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463657021522522,1.0,0.0,0.0,3.823772192001343,3.8237979412078857,9.756124654813902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13241.6669921875,0.0,1734.572509765625,1895.4371337890625,0.0,1215.9425048828125,0.9441969394683838,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579142451286316,0.3617952764034271,0.3309046924114227,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552157878875732,0.5267407298088074,0.5034391283988953,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888201713562012,0.5930821299552917,0.4170580208301544,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824788689613342,0.3988896310329437,0.3832141160964966,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934653282165527,0.1704052239656448,0.7967605590820312,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027068495750427,1.0,1.0,0.9785516858100892,1.0,-2.919245719909668,1.3481602668762207,1.5710855722427368,0.681605339050293,0.9441768527030944,0.9441768527030944,0.0,226.66964721679688,206.0,77055.78125,0.0,2542.4306640625,1.0,278.1499938964844,282.96539306640625,300.4377136230469,307.4937438964844,293.1499938964844,293.1499938964844,278.1499938964844,35974.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461147665977478,1.0,0.0,0.0,3.8245599269866943,3.824585676193237,9.76014462139574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13249.2275390625,0.0,1735.9825439453125,1895.4371337890625,0.0,1214.2420654296875,0.944415807723999,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579142451286316,0.3617952764034271,0.3309046924114227,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552157878875732,0.5267407298088074,0.5034391283988953,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888201713562012,0.5930821299552917,0.4170580208301544,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824788689613342,0.3988896310329437,0.3832141160964966,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934653282165527,0.1704052239656448,0.7967605590820312,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027068495750427,1.0,1.0,0.9785516858100892,1.0,-2.919245719909668,1.3481602668762207,1.5710855722427368,0.681605339050293,0.9441768527030944,0.9441768527030944,0.0,226.66964721679688,206.0,77055.78125,0.0,2542.4306640625,1.0,278.1499938964844,282.96539306640625,300.4377136230469,307.4937438964844,293.1499938964844,293.1499938964844,278.1499938964844,35974.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461147665977478,1.0,0.0,0.0,3.8245599269866943,3.824585676193237,9.76014462139574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13249.2275390625,0.0,1735.9825439453125,1895.4371337890625,0.0,1214.2420654296875,0.944415807723999,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610336542129517,0.3616138994693756,0.3305645287036896,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586905002593994,0.5263264179229736,0.5028645992279053,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936144113540649,0.5945762991905212,0.417954683303833,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860169410705566,0.398947536945343,0.3830827176570892,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963723063468933,0.1704912483692169,0.7962536215782166,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999330282211304,1.0,1.0,0.9799854755401612,1.0,-2.918457269668579,1.347684383392334,1.5707728862762451,0.6812998652458191,0.9439616799354552,0.9439616799354552,0.0,222.0637969970703,206.0,77060.3984375,0.0,2518.05126953125,1.0,278.1499938964844,282.9656982421875,300.44415283203125,307.5005187988281,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645955502986908,1.0,0.0,0.0,3.8245370388031006,3.824562788009644,9.760027523952886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13252.7421875,0.0,1736.0732421875,1895.4371337890625,0.0,1213.1636962890625,0.9444226026535034,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645331621170044,0.3614452183246612,0.3302244544029236,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625909686088562,0.5259238481521606,0.5022885203361511,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988547921180725,0.5960772037506104,0.4188472926616668,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899429202079773,0.3990150094032287,0.3829482495784759,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995632410049438,0.1705914735794067,0.7957528829574585,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.59697026014328,1.0,1.0,0.9813703298568726,1.0,-2.917665481567383,1.3472110033035278,1.5704545974731443,0.6809968948364258,0.9438285231590272,0.9438285231590272,0.0,217.14112854003903,194.0,77065.3515625,0.0,2492.10302734375,1.0,278.1499938964844,282.9660949707031,300.4508361816406,307.5075378417969,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457856893539429,1.0,0.0,0.0,3.8244457244873047,3.824471473693848,9.75956140791823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13256.4580078125,0.0,1736.0296630859375,1895.4371337890625,0.0,1212.0145263671875,0.9444095492362976,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726284265518188,0.3611420691013336,0.3295507729053497,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716225624084473,0.5251520276069641,0.5011413097381592,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109310507774352,0.5990962982177734,0.4206251502037048,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988765835762024,0.3991761803627014,0.3826779723167419,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066911816596985,0.1708325296640396,0.79481041431427,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906201004981995,1.0,1.0,0.9841400384902954,1.0,-2.9161550998687744,1.3463029861450195,1.569851994514465,0.6804128289222717,0.943820059299469,0.943820059299469,0.0,206.5989685058593,182.0,77079.6953125,0.0,2436.915771484375,1.0,278.1499938964844,282.9670715332031,300.46490478515625,307.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645436704158783,1.0,0.0,0.0,3.824383974075317,3.824409723281861,9.759246495377738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.1142578125,0.0,1735.9716796875,1895.4371337890625,0.0,1209.6551513671875,0.9443997740745544,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726284265518188,0.3611420691013336,0.3295507729053497,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716225624084473,0.5251520276069641,0.5011413097381592,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109310507774352,0.5990962982177734,0.4206251502037048,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988765835762024,0.3991761803627014,0.3826779723167419,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066911816596985,0.1708325296640396,0.79481041431427,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906201004981995,1.0,1.0,0.9841400384902954,1.0,-2.9161550998687744,1.3463029861450195,1.569851994514465,0.6804128289222717,0.943820059299469,0.943820059299469,0.0,206.5989685058593,182.0,77079.6953125,0.0,2436.915771484375,1.0,278.1499938964844,282.9670715332031,300.46490478515625,307.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645436704158783,1.0,0.0,0.0,3.824383974075317,3.824409723281861,9.759246495377738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.1142578125,0.0,1735.9716796875,1895.4371337890625,0.0,1209.6551513671875,0.9443997740745544,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7821013927459717,0.36087366938591,0.3288891911506653,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822076320648193,0.5244132876396179,0.5000051259994507,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257526993751526,0.6021286845207214,0.422397255897522,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090521693229675,0.3993634879589081,0.3824118375778198,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145780682563782,0.171116828918457,0.79396653175354,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839086174964905,1.0,1.0,0.9869097471237184,1.0,-2.914790868759156,1.345469951629639,1.569320797920227,0.6798712015151978,0.9440872073173524,0.9440872073173524,0.0,195.49839782714844,170.0,77102.0703125,0.0,2379.269287109375,1.0,278.1499938964844,282.968017578125,300.4797058105469,307.5388488769531,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450946927070618,1.0,0.0,0.0,3.824744939804077,3.82477068901062,9.761088222148828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13275.7158203125,0.0,1736.341064453125,1895.4371337890625,0.0,1207.345458984375,0.944476842880249,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7821013927459717,0.36087366938591,0.3288891911506653,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822076320648193,0.5244132876396179,0.5000051259994507,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257526993751526,0.6021286845207214,0.422397255897522,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090521693229675,0.3993634879589081,0.3824118375778198,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145780682563782,0.171116828918457,0.79396653175354,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839086174964905,1.0,1.0,0.9869097471237184,1.0,-2.914790868759156,1.345469951629639,1.569320797920227,0.6798712015151978,0.9440872073173524,0.9440872073173524,0.0,195.49839782714844,170.0,77102.0703125,0.0,2379.269287109375,1.0,278.1499938964844,282.968017578125,300.4797058105469,307.5388488769531,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450946927070618,1.0,0.0,0.0,3.824744939804077,3.82477068901062,9.761088222148828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13275.7158203125,0.0,1736.341064453125,1895.4371337890625,0.0,1207.345458984375,0.944476842880249,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930110692977905,0.3606349229812622,0.3282423317432403,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944228887557983,0.5237022638320923,0.4988824725151062,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.94256991147995,0.6051660180091858,0.4241635501384735,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199564218521118,0.3995718359947204,0.3821528851985931,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229063868522644,0.1714398264884948,0.7932377457618713,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769457817077637,1.0,1.0,0.9896337985992432,1.0,-2.913602828979492,1.3447288274765017,1.5688740015029907,0.6793831586837769,0.9445595741271972,0.9445595741271972,0.0,184.04042053222656,158.0,77133.359375,0.0,2320.210205078125,1.0,278.1499938964844,282.96881103515625,300.4950866699219,307.55645751953125,293.1499938964844,293.1499938964844,278.1499938964844,35978.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447753310203552,1.0,0.0,0.0,3.825672626495361,3.825698375701904,9.76582441580831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13288.3525390625,0.0,1737.369873046875,1895.4371337890625,0.0,1205.19140625,0.9446780681610109,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930110692977905,0.3606349229812622,0.3282423317432403,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944228887557983,0.5237022638320923,0.4988824725151062,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.94256991147995,0.6051660180091858,0.4241635501384735,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199564218521118,0.3995718359947204,0.3821528851985931,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229063868522644,0.1714398264884948,0.7932377457618713,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769457817077637,1.0,1.0,0.9896337985992432,1.0,-2.913602828979492,1.3447288274765017,1.5688740015029907,0.6793831586837769,0.9445595741271972,0.9445595741271972,0.0,184.04042053222656,158.0,77133.359375,0.0,2320.210205078125,1.0,278.1499938964844,282.96881103515625,300.4950866699219,307.55645751953125,293.1499938964844,293.1499938964844,278.1499938964844,35978.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447753310203552,1.0,0.0,0.0,3.825672626495361,3.825698375701904,9.76582441580831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13288.3525390625,0.0,1737.369873046875,1895.4371337890625,0.0,1205.19140625,0.9446780681610109,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053786158561707,0.3604175150394439,0.327609121799469,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084991216659546,0.5230119824409485,0.4977732598781585,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603636264801024,0.6082016825675964,0.4259243905544281,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318886756896973,0.3997955024242401,0.3819021582603454,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632008969783783,0.171791210770607,0.7926104068756104,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698298215866089,1.0,1.0,0.9923577904701232,1.0,-2.9125685691833496,1.34406578540802,1.5685027837753296,0.678939938545227,0.9451559782028198,0.9451559782028198,0.0,172.41419982910156,146.0,77171.7734375,0.0,2260.635009765625,1.0,278.1499938964844,282.969482421875,300.5108642578125,307.574951171875,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444726586341858,1.0,0.0,0.0,3.827070951461792,3.827096700668335,9.772963949217228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.5703125,0.0,1738.9735107421875,1895.4371337890625,0.0,1203.1517333984375,0.9449849128723145,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053786158561707,0.3604175150394439,0.327609121799469,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084991216659546,0.5230119824409485,0.4977732598781585,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603636264801024,0.6082016825675964,0.4259243905544281,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318886756896973,0.3997955024242401,0.3819021582603454,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632008969783783,0.171791210770607,0.7926104068756104,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698298215866089,1.0,1.0,0.9923577904701232,1.0,-2.9125685691833496,1.34406578540802,1.5685027837753296,0.678939938545227,0.9451559782028198,0.9451559782028198,0.0,172.41419982910156,146.0,77171.7734375,0.0,2260.635009765625,1.0,278.1499938964844,282.969482421875,300.5108642578125,307.574951171875,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444726586341858,1.0,0.0,0.0,3.827070951461792,3.827096700668335,9.772963949217228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.5703125,0.0,1738.9735107421875,1895.4371337890625,0.0,1203.1517333984375,0.9449849128723145,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119916915893555,0.3603159785270691,0.3272974193096161,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168654084205629,0.5226748585700989,0.4972243309020996,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693535566329956,0.6097174882888794,0.4268021285533905,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384669423103333,0.3999133110046386,0.3817805647850036,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370407938957214,0.1719765663146972,0.7923328876495361,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662260055541992,1.0,1.0,0.9937198162078856,1.0,-2.912111282348633,1.3437645435333252,1.5683467388153076,0.6787357926368713,0.9454949498176576,0.9454949498176576,0.0,166.55496215820312,146.0,77193.546875,0.0,2230.736328125,1.0,278.1499938964844,282.9697265625,300.51885986328125,307.5845031738281,293.1499938964844,293.1499938964844,278.1499938964844,35960.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443291306495667,1.0,0.0,0.0,3.8279366493225098,3.8279623985290527,9.777385230336222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13310.2431640625,0.0,1739.9814453125,1895.4371337890625,0.0,1202.185546875,0.9451760053634644,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.818748950958252,0.3602170646190643,0.326988011598587,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260802268981934,0.5223406553268433,0.4966780543327331,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782364964485168,0.6112322211265564,0.4276792109012604,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455538749694824,0.4000332951545715,0.381660908460617,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424789428710938,0.1721654087305069,0.7920710444450378,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626022815704346,0.999881386756897,0.999881386756897,0.9949758648872375,1.0,-2.9116756916046143,1.3434758186340332,1.5681999921798706,0.678539514541626,0.94584983587265,0.94584983587265,0.0,160.6927032470703,134.0,77216.3046875,0.0,2200.873046875,1.0,278.1499938964844,282.9700012207031,300.52691650390625,307.5941772460937,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441870927810669,1.0,0.0,0.0,3.8288655281066895,3.828891277313232,9.7821316558111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13318.1376953125,0.0,1741.0679931640625,1895.4371337890625,0.0,1201.2298583984375,0.9453814029693604,1.0,0.0,3.0,1.0,0.0
