time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320030570030212,0.3600436151027679,0.3264306187629699,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445657134056092,0.5217345952987671,0.4956860244274139,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.993953824043274,0.6142474412918091,0.4294208586215973,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601242303848267,0.4002594351768493,0.3814503848552704,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537377834320068,0.1725275367498397,0.7916750311851501,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557723045349121,0.9996631741523744,0.9996631741523744,0.9972869753837584,1.0,-2.909667491912842,1.342355489730835,1.5673121213912964,0.6778743863105774,0.9456995725631714,0.9456995725631714,0.0,149.9392547607422,134.0,77232.21875,0.0,2145.16357421875,1.0,278.1499938964844,282.97021484375,300.5416564941406,307.61065673828125,293.1499938964844,293.1499938964844,278.1499938964844,35971.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438855528831482,1.0,0.0,0.0,3.8294928073883057,3.829518795013428,9.785337624634849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.595703125,0.0,1741.9578857421875,1895.4371337890625,0.0,1199.2022705078125,0.9455291628837584,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332291841506958,0.3600287437438965,0.3263826072216034,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462365508079528,0.52168208360672,0.4956002533435821,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995263695716858,0.6145182847976685,0.4295772314071655,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.861496090888977,0.4002791941165924,0.3814324736595154,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548029184341431,0.1725594252347946,0.7916437983512878,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551722645759583,0.9996442198753356,0.9996442198753356,0.9974879622459412,1.0,-2.9094460010528564,1.3422352075576782,1.5672107934951782,0.677804708480835,0.9456554055213928,0.9456554055213928,0.0,149.00885009765625,122.0,77232.578125,0.0,2140.306640625,1.0,278.1499938964844,282.97021484375,300.5429382324219,307.6120300292969,293.1499938964844,293.1499938964844,278.1499938964844,35973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643857479095459,1.0,0.0,0.0,3.829503774642944,3.8295297622680655,9.785393331185332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13328.2177734375,0.0,1741.989990234375,1895.4371337890625,0.0,1199.0135498046875,0.9455326795578004,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463936448097229,0.3597801923751831,0.3258397579193115,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631693363189696,0.5209574699401855,0.494587242603302,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192079782485962,0.4161711633205414,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763343691825867,0.4004633724689483,0.3812693953514099,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664342880249023,0.1729145795106887,0.7915822863578796,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519926071167,0.9994069933891296,0.9994069933891296,1.0,1.0,-2.89298939704895,1.334013819694519,1.5589754581451416,0.6735471487045288,0.9355412721633912,0.9355412721633912,0.0,139.20468139648438,125.0,76954.96875,0.0,2062.75439453125,1.0,278.1499938964844,282.96405029296875,300.5573425292969,307.6174011230469,293.1499938964844,293.1499938964844,278.1499938964844,36342.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432594060897827,1.0,0.0,0.0,3.820968389511109,3.8209941387176514,9.741820576891769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13281.2021484375,0.0,1734.5076904296875,1895.4371337890625,0.0,1194.9993896484375,0.9437332153320312,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463936448097229,0.3597801923751831,0.3258397579193115,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631693363189696,0.5209574699401855,0.494587242603302,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192079782485962,0.4161711633205414,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763343691825867,0.4004633724689483,0.3812693953514099,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664342880249023,0.1729145795106887,0.7915822863578796,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519926071167,0.9994069933891296,0.9994069933891296,1.0,1.0,-2.89298939704895,1.334013819694519,1.5589754581451416,0.6735471487045288,0.9355412721633912,0.9355412721633912,0.0,139.20468139648438,125.0,76954.96875,0.0,2062.75439453125,1.0,278.1499938964844,282.96405029296875,300.5573425292969,307.6174011230469,293.1499938964844,293.1499938964844,278.1499938964844,36342.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432594060897827,1.0,0.0,0.0,3.820968389511109,3.8209941387176514,9.741820576891769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13281.2021484375,0.0,1734.5076904296875,1895.4371337890625,0.0,1194.9993896484375,0.9437332153320312,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531376719474792,0.3595590591430664,0.3254602253437042,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709041714668274,0.5202207565307617,0.4937153160572052,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266080737113953,0.4055639505386352,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840490579605103,0.4006264507770538,0.3812463283538818,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727450489997864,0.1733059734106063,0.792443573474884,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425084233283997,0.9968723654747008,0.9968723654747008,1.0,1.0,-2.879652500152588,1.3274506330490112,1.5522019863128662,0.6697342991828918,0.928811490535736,0.928811490535736,0.0,134.4182586669922,128.0,76642.6015625,0.0,2017.1539306640625,1.0,278.1499938964844,282.9725952148437,300.5697937011719,307.6046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36537.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64174884557724,1.0,0.0,0.0,3.797858953475952,3.797884702682495,9.624340009395382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13221.724609375,0.0,1708.1629638671875,1895.4371337890625,0.0,1184.8980712890625,0.9388125538825988,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531376719474792,0.3595590591430664,0.3254602253437042,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709041714668274,0.5202207565307617,0.4937153160572052,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266080737113953,0.4055639505386352,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840490579605103,0.4006264507770538,0.3812463283538818,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727450489997864,0.1733059734106063,0.792443573474884,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425084233283997,0.9968723654747008,0.9968723654747008,1.0,1.0,-2.879652500152588,1.3274506330490112,1.5522019863128662,0.6697342991828918,0.928811490535736,0.928811490535736,0.0,134.4182586669922,128.0,76642.6015625,0.0,2017.1539306640625,1.0,278.1499938964844,282.9725952148437,300.5697937011719,307.6046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36537.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64174884557724,1.0,0.0,0.0,3.797858953475952,3.797884702682495,9.624340009395382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13221.724609375,0.0,1708.1629638671875,1895.4371337890625,0.0,1184.8980712890625,0.9388125538825988,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563899993896484,0.3594191074371338,0.3252506554126739,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9742764234542848,0.5195623636245728,0.4930069148540497,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337966322898865,0.4005950093269348,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878760933876038,0.4008396565914154,0.3813608586788177,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761656999588013,0.1737599521875381,0.7940590977668762,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.2905578613281,284.9482421875,1.0,0.54063481092453,0.9943377375602722,0.9943377375602722,1.0,1.0,-2.874647378921509,1.3249199390411377,1.5497275590896606,0.668238639831543,0.9302061796188354,0.9302061796188354,0.0,132.2626953125,131.0,76564.1640625,0.0,1998.363525390625,1.0,278.1499938964844,282.9813537597656,300.5873718261719,307.6128234863281,293.1499938964844,293.1499938964844,278.1499938964844,36270.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406279802322388,1.0,0.0,0.0,3.7872586250305176,3.7872841358184814,9.570688916937795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.4072265625,0.0,1693.406494140625,1895.4371337890625,0.0,1177.4383544921875,0.9362732768058776,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563899993896484,0.3594191074371338,0.3252506554126739,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9742764234542848,0.5195623636245728,0.4930069148540497,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337966322898865,0.4005950093269348,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878760933876038,0.4008396565914154,0.3813608586788177,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761656999588013,0.1737599521875381,0.7940590977668762,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.2905578613281,284.9482421875,1.0,0.54063481092453,0.9943377375602722,0.9943377375602722,1.0,1.0,-2.874647378921509,1.3249199390411377,1.5497275590896606,0.668238639831543,0.9302061796188354,0.9302061796188354,0.0,132.2626953125,131.0,76564.1640625,0.0,1998.363525390625,1.0,278.1499938964844,282.9813537597656,300.5873718261719,307.6128234863281,293.1499938964844,293.1499938964844,278.1499938964844,36270.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406279802322388,1.0,0.0,0.0,3.7872586250305176,3.7872841358184814,9.570688916937795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.4072265625,0.0,1693.406494140625,1895.4371337890625,0.0,1177.4383544921875,0.9362732768058776,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8569869995117188,0.3593471646308899,0.3251748085021972,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9748018383979796,0.5192420482635498,0.4926907122135162,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370564103126526,0.3996492326259613,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886665105819702,0.4009501039981842,0.3814498782157898,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770230531692505,0.1739908158779144,0.7950246334075928,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.5200500488281,297.29736328125,284.9511108398437,1.0,0.540395975112915,0.993070423603058,0.993070423603058,1.0,1.0,-2.8743066787719727,1.3247050046920776,1.549601674079895,0.668070912361145,0.9321926236152648,0.9321926236152648,0.0,131.87753295898438,131.0,76588.9765625,0.0,1995.91796875,1.0,278.1499938964844,282.9840393066406,300.5967712402344,307.622802734375,293.1499938964844,293.1499938964844,278.1499938964844,36123.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403331756591797,1.0,0.0,0.0,3.786503553390503,3.786529064178467,9.56687358666386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13223.72265625,0.0,1691.360595703125,1895.4371337890625,0.0,1175.4814453125,0.936007022857666,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8570490479469299,0.3592628836631775,0.3251017928123474,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9747487902641296,0.5189180970191956,0.4923853874206543,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6400765776634216,0.3994711637496948,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8888807892799377,0.4010559022426605,0.3815482854843139,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6774322390556335,0.1742144674062729,0.7960270047187805,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.523681640625,297.302490234375,284.95318603515625,1.0,0.5404913425445557,0.9918317794799804,0.9918317794799804,1.0,1.0,-2.8749592304229736,1.3249733448028564,1.5499858856201172,0.6681714653968811,0.9344853758811952,0.9344853758811952,0.0,131.8312225341797,149.0,76643.34375,0.0,1996.7607421875,1.0,278.1499938964844,282.985595703125,300.60601806640625,307.635009765625,293.1499938964844,293.1499938964844,278.1499938964844,35994.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401799321174622,1.0,0.0,0.0,3.788077116012573,3.788102388381958,9.57482598096249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13238.6943359375,0.0,1692.240966796875,1895.4371337890625,0.0,1174.465087890625,0.9362720847129822,1.0,0.0,3.0,1.0,0.0
17685420,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490316867828369,0.3590957820415497,0.3251287937164306,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653365015983582,0.5183099508285522,0.4919847846031189,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442822217941284,0.4112491905689239,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804160952568054,0.4012999534606933,0.3819505274295807,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713749766349792,0.1746584326028823,0.79891037940979,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3031921386719,284.9670104980469,1.0,0.5466297268867493,0.9893545508384703,0.9893545508384703,1.0,1.0,-2.892592191696167,1.333505630493164,1.559086561203003,0.6724904775619507,0.949669599533081,0.949669599533081,0.0,137.1623992919922,152.0,77111.203125,0.0,2052.107421875,1.0,278.1499938964844,282.9922790527344,300.62567138671875,307.6773986816406,293.1499938964844,293.1499938964844,278.1499938964844,35438.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640476644039154,1.0,0.0,0.0,3.8059041500091553,3.805929660797119,9.665158131610951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13338.9541015625,0.0,1709.2508544921875,1895.4371337890625,0.0,1176.4334716796875,0.93999844789505,1.0,0.0,3.0,1.0,0.0
17685480,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490316867828369,0.3590957820415497,0.3251287937164306,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653365015983582,0.5183099508285522,0.4919847846031189,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442822217941284,0.4112491905689239,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804160952568054,0.4012999534606933,0.3819505274295807,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713749766349792,0.1746584326028823,0.79891037940979,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3031921386719,284.9670104980469,1.0,0.5466297268867493,0.9893545508384703,0.9893545508384703,1.0,1.0,-2.892592191696167,1.333505630493164,1.559086561203003,0.6724904775619507,0.949669599533081,0.949669599533081,0.0,137.1623992919922,152.0,77111.203125,0.0,2052.107421875,1.0,278.1499938964844,282.9922790527344,300.62567138671875,307.6773986816406,293.1499938964844,293.1499938964844,278.1499938964844,35438.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640476644039154,1.0,0.0,0.0,3.8059041500091553,3.805929660797119,9.665158131610951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13338.9541015625,0.0,1709.2508544921875,1895.4371337890625,0.0,1176.4334716796875,0.93999844789505,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421670794487,0.3587850332260132,0.3250525891780853,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566321969032288,0.5176311135292053,0.491543561220169,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461508274078369,0.4217551946640014,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8732000589370728,0.4014806747436523,0.3823120296001434,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661680936813354,0.1749683618545532,0.8012835383415222,284.9663391113281,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662170410156,1.0,0.551410973072052,0.9868773221969604,0.9868773221969604,1.0,1.0,-2.907896041870117,1.3408222198486328,1.567073941230774,0.6765338778495789,0.9612942337989808,0.9612942337989808,0.0,142.03900146484375,155.0,77610.921875,0.0,2101.871826171875,1.0,278.1499938964844,282.98468017578125,300.64483642578125,307.7341613769531,293.1499938964844,293.1499938964844,278.1499938964844,35206.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417585015296936,1.0,0.0,0.0,3.837240219116211,3.837265968322754,9.82496999313298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13448.892578125,0.0,1745.3883056640625,1895.4371337890625,0.0,1184.9625244140625,0.9467886686325072,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421670794487,0.3587850332260132,0.3250525891780853,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566321969032288,0.5176311135292053,0.491543561220169,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461508274078369,0.4217551946640014,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8732000589370728,0.4014806747436523,0.3823120296001434,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661680936813354,0.1749683618545532,0.8012835383415222,284.9663391113281,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662170410156,1.0,0.551410973072052,0.9868773221969604,0.9868773221969604,1.0,1.0,-2.907896041870117,1.3408222198486328,1.567073941230774,0.6765338778495789,0.9612942337989808,0.9612942337989808,0.0,142.03900146484375,155.0,77610.921875,0.0,2101.871826171875,1.0,278.1499938964844,282.98468017578125,300.64483642578125,307.7341613769531,293.1499938964844,293.1499938964844,278.1499938964844,35206.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417585015296936,1.0,0.0,0.0,3.837240219116211,3.837265968322754,9.82496999313298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13448.892578125,0.0,1745.3883056640625,1895.4371337890625,0.0,1184.9625244140625,0.9467886686325072,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363819122314453,0.3583328127861023,0.3248111307621002,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488969445228576,0.5168435573577881,0.4909707307815552,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474564671516418,0.4307775497436523,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672049641609192,0.4015715718269348,0.3825604021549225,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617660522460938,0.1751464307308197,0.8028980493545532,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.27606201171875,284.9625244140625,1.0,0.5555515289306641,0.9837871789932252,0.9837871789932252,1.0,1.0,-2.9200034141540527,1.34657084941864,1.5734325647354126,0.6796133518218994,0.9680320024490356,0.9680320024490356,0.0,146.27191162109375,158.0,78009.671875,0.0,2143.46044921875,1.0,278.1499938964844,282.97625732421875,300.65887451171875,307.7775573730469,293.1499938964844,293.1499938964844,278.1499938964844,35285.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429053544998169,1.0,0.0,0.0,3.863600015640259,3.863626003265381,9.96041876533127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13534.248046875,0.0,1778.3856201171875,1895.4371337890625,0.0,1192.626708984375,0.9527719616889954,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363819122314453,0.3583328127861023,0.3248111307621002,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488969445228576,0.5168435573577881,0.4909707307815552,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474564671516418,0.4307775497436523,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672049641609192,0.4015715718269348,0.3825604021549225,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617660522460938,0.1751464307308197,0.8028980493545532,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.27606201171875,284.9625244140625,1.0,0.5555515289306641,0.9837871789932252,0.9837871789932252,1.0,1.0,-2.9200034141540527,1.34657084941864,1.5734325647354126,0.6796133518218994,0.9680320024490356,0.9680320024490356,0.0,146.27191162109375,158.0,78009.671875,0.0,2143.46044921875,1.0,278.1499938964844,282.97625732421875,300.65887451171875,307.7775573730469,293.1499938964844,293.1499938964844,278.1499938964844,35285.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429053544998169,1.0,0.0,0.0,3.863600015640259,3.863626003265381,9.96041876533127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13534.248046875,0.0,1778.3856201171875,1895.4371337890625,0.0,1192.626708984375,0.9527719616889954,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312109112739563,0.3578309416770935,0.3245036005973816,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417128562927246,0.5160155892372131,0.4903399348258972,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485323309898376,0.4390140175819397,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.861909031867981,0.4016267657279968,0.3827572166919708,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.657836377620697,0.1752623468637466,0.8041378855705261,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.2621765136719,284.9597473144531,1.0,0.5592760443687439,0.9806970357894896,0.9806970357894896,1.0,1.0,-2.930503845214844,1.3515323400497437,1.5789713859558103,0.6822595000267029,0.9732519388198853,0.9732519388198853,0.0,150.18624877929688,161.0,78351.53125,0.0,2181.007080078125,1.0,278.1499938964844,282.9695739746094,300.67156982421875,307.8147888183594,293.1499938964844,293.1499938964844,278.1499938964844,35390.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438236236572266,1.0,0.0,0.0,3.885824918746948,3.8858511447906494,1.0075340242110542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13607.9248046875,0.0,1806.84619140625,1895.4371337890625,0.0,1198.7861328125,0.9578456878662108,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312109112739563,0.3578309416770935,0.3245036005973816,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417128562927246,0.5160155892372131,0.4903399348258972,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485323309898376,0.4390140175819397,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.861909031867981,0.4016267657279968,0.3827572166919708,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.657836377620697,0.1752623468637466,0.8041378855705261,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.2621765136719,284.9597473144531,1.0,0.5592760443687439,0.9806970357894896,0.9806970357894896,1.0,1.0,-2.930503845214844,1.3515323400497437,1.5789713859558103,0.6822595000267029,0.9732519388198853,0.9732519388198853,0.0,150.18624877929688,161.0,78351.53125,0.0,2181.007080078125,1.0,278.1499938964844,282.9695739746094,300.67156982421875,307.8147888183594,293.1499938964844,293.1499938964844,278.1499938964844,35390.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438236236572266,1.0,0.0,0.0,3.885824918746948,3.8858511447906494,1.0075340242110542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13607.9248046875,0.0,1806.84619140625,1895.4371337890625,0.0,1198.7861328125,0.9578456878662108,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288189768791199,0.357569932937622,0.3243351876735687,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383245706558228,0.5155941843986511,0.4900119304656982,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489975452423096,0.4428741931915283,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594872951507568,0.4016473293304443,0.3828437030315399,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560297012329102,0.1753057837486267,0.8046632409095764,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5064392089844,297.2555847167969,284.9588317871094,1.0,0.56100994348526,0.979151964187622,0.979151964187622,1.0,1.0,-2.9352827072143555,1.353782296180725,1.58150053024292,0.6834553480148315,0.9755938053131104,0.9755938053131104,0.0,152.0386962890625,161.0,78504.859375,0.0,2198.534423828125,1.0,278.1499938964844,282.9669189453125,300.6776428222656,307.83172607421875,293.1499938964844,293.1499938964844,278.1499938964844,35436.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442114114761353,1.0,0.0,0.0,3.895521402359009,3.895547866821289,1.012568645819556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13641.267578125,0.0,1819.3668212890625,1895.4371337890625,0.0,1201.3934326171875,0.9600625038146972,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265236616134644,0.3573051989078522,0.3241612017154693,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350475072860718,0.5151705741882324,0.4896795451641083,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494219899177551,0.4466067254543304,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571828603744507,0.4016654789447784,0.3829257786273956,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543078422546387,0.1753439754247665,0.805152177810669,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.50323486328125,297.2491760253906,284.9581604003906,1.0,0.5626838803291321,0.9775657653808594,0.9775657653808594,1.0,1.0,-2.939846992492676,1.3559247255325315,1.5839223861694336,0.6845912337303162,0.9778634905815125,0.9778634905815125,0.0,153.84190368652344,164.0,78650.1171875,0.0,2215.49462890625,1.0,278.1499938964844,282.9646301269531,300.6835632324219,307.8479309082031,293.1499938964844,293.1499938964844,278.1499938964844,35477.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644569993019104,1.0,0.0,0.0,3.904563426971436,3.904589891433716,1.0172747124670425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13673.015625,0.0,1831.0743408203125,1895.4371337890625,0.0,1203.8072509765625,0.9621290564537048,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221027255058289,0.3567638099193573,0.3238002955913543,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9287108182907104,0.5143159627914429,0.4890055656433105,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501628160476685,0.4534302055835724,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528037071228027,0.4016925990581512,0.3830793797969818,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510307192802429,0.1754077821969986,0.8060550093650818,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658473372459412,0.974393367767334,0.974393367767334,1.0,1.0,-2.948016881942749,1.359737992286682,1.588278889656067,0.6866117715835571,0.9820014834403992,0.9820014834403992,0.0,157.36122131347656,167.0,78911.5390625,0.0,2247.486572265625,1.0,278.1499938964844,282.960693359375,300.69482421875,307.8778381347656,293.1499938964844,293.1499938964844,278.1499938964844,35548.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452044248580933,1.0,0.0,0.0,3.9207065105438232,3.9207332134246826,1.025703795676236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13730.7197265625,0.0,1852.085205078125,1895.4371337890625,0.0,1208.086181640625,0.9658164381980896,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221027255058289,0.3567638099193573,0.3238002955913543,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9287108182907104,0.5143159627914429,0.4890055656433105,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501628160476685,0.4534302055835724,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528037071228027,0.4016925990581512,0.3830793797969818,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510307192802429,0.1754077821969986,0.8060550093650818,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658473372459412,0.974393367767334,0.974393367767334,1.0,1.0,-2.948016881942749,1.359737992286682,1.588278889656067,0.6866117715835571,0.9820014834403992,0.9820014834403992,0.0,157.36122131347656,167.0,78911.5390625,0.0,2247.486572265625,1.0,278.1499938964844,282.960693359375,300.69482421875,307.8778381347656,293.1499938964844,293.1499938964844,278.1499938964844,35548.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452044248580933,1.0,0.0,0.0,3.9207065105438232,3.9207332134246826,1.025703795676236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13730.7197265625,0.0,1852.085205078125,1895.4371337890625,0.0,1208.086181640625,0.9658164381980896,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170366883277893,0.3561884462833404,0.3234376311302185,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215294718742372,0.513426661491394,0.4883313477039337,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965232610702516,0.6513455510139465,0.4556712508201599,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.847822904586792,0.4016812145709991,0.3832294046878814,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472912430763245,0.175446942448616,0.806975245475769,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685429573059082,0.9712209701538086,0.9712209701538086,1.0,1.0,-2.9508209228515625,1.3609226942062378,1.5898983478546145,0.6872702240943909,0.9823506474494934,0.9823506474494934,0.0,161.2932586669922,170.0,79048.375,0.0,2272.1474609375,1.0,278.1499938964844,282.9557800292969,300.70465087890625,307.89996337890625,293.1499938964844,293.1499938964844,278.1499938964844,35696.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645633339881897,1.0,0.0,0.0,3.9315671920776367,3.931593894958496,1.031394162964716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13763.1708984375,0.0,1867.123046875,1895.4371337890625,0.0,1210.984130859375,0.9683404564857484,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170366883277893,0.3561884462833404,0.3234376311302185,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215294718742372,0.513426661491394,0.4883313477039337,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965232610702516,0.6513455510139465,0.4556712508201599,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.847822904586792,0.4016812145709991,0.3832294046878814,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472912430763245,0.175446942448616,0.806975245475769,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685429573059082,0.9712209701538086,0.9712209701538086,1.0,1.0,-2.9508209228515625,1.3609226942062378,1.5898983478546145,0.6872702240943909,0.9823506474494934,0.9823506474494934,0.0,161.2932586669922,170.0,79048.375,0.0,2272.1474609375,1.0,278.1499938964844,282.9557800292969,300.70465087890625,307.89996337890625,293.1499938964844,293.1499938964844,278.1499938964844,35696.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645633339881897,1.0,0.0,0.0,3.9315671920776367,3.931593894958496,1.031394162964716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13763.1708984375,0.0,1867.123046875,1895.4371337890625,0.0,1210.984130859375,0.9683404564857484,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.812272310256958,0.3556056916713714,0.3230539560317993,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149865508079528,0.5125207304954529,0.4876281917095184,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929185509681702,0.6530563235282898,0.456876665353775,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432968854904175,0.4016441404819488,0.3833433091640472,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439115405082703,0.1754837483167648,0.8078201413154602,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.570914626121521,0.9681856632232666,0.9681856632232666,1.0,1.0,-2.952112436294556,1.36138916015625,1.590723156929016,0.687465488910675,0.9815419316291808,0.9815419316291808,0.0,164.98651123046875,173.0,79122.28125,0.0,2293.025634765625,1.0,278.1499938964844,282.9535217285156,300.7131042480469,307.9147033691406,293.1499938964844,293.1499938964844,278.1499938964844,35836.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457956433296204,1.0,0.0,0.0,3.936917304992676,3.936944007873535,1.0342031373511418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13781.2490234375,0.0,1875.0970458984373,1895.4371337890625,0.0,1212.081787109375,0.9696398973464966,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.812272310256958,0.3556056916713714,0.3230539560317993,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149865508079528,0.5125207304954529,0.4876281917095184,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929185509681702,0.6530563235282898,0.456876665353775,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432968854904175,0.4016441404819488,0.3833433091640472,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439115405082703,0.1754837483167648,0.8078201413154602,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.570914626121521,0.9681856632232666,0.9681856632232666,1.0,1.0,-2.952112436294556,1.36138916015625,1.590723156929016,0.687465488910675,0.9815419316291808,0.9815419316291808,0.0,164.98651123046875,173.0,79122.28125,0.0,2293.025634765625,1.0,278.1499938964844,282.9535217285156,300.7131042480469,307.9147033691406,293.1499938964844,293.1499938964844,278.1499938964844,35836.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457956433296204,1.0,0.0,0.0,3.936917304992676,3.936944007873535,1.0342031373511418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13781.2490234375,0.0,1875.0970458984373,1895.4371337890625,0.0,1212.081787109375,0.9696398973464966,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079190254211426,0.355035662651062,0.3226670026779175,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.90931636095047,0.5116207599639893,0.4869143366813659,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897597432136536,0.6549240350723267,0.4582397639751434,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393405079841614,0.4016035199165344,0.3834371566772461,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409881711006165,0.1755332052707672,0.8086519837379456,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731195211410522,0.9651502966880798,0.9651502966880798,1.0,1.0,-2.953540325164795,1.3619180917739868,1.5916223526000977,0.6876961588859558,0.981622278690338,0.981622278690338,0.0,168.3742218017578,176.0,79185.5859375,0.0,2312.623291015625,1.0,278.1499938964844,282.9532165527344,300.720947265625,307.9272766113281,293.1499938964844,293.1499938964844,278.1499938964844,35897.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458535194396973,1.0,0.0,0.0,3.940239429473877,3.940266370773315,1.035949253491708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13797.439453125,0.0,1879.854736328125,1895.4371337890625,0.0,1212.4736328125,0.9704358577728271,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079190254211426,0.355035662651062,0.3226670026779175,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.90931636095047,0.5116207599639893,0.4869143366813659,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897597432136536,0.6549240350723267,0.4582397639751434,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393405079841614,0.4016035199165344,0.3834371566772461,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409881711006165,0.1755332052707672,0.8086519837379456,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731195211410522,0.9651502966880798,0.9651502966880798,1.0,1.0,-2.953540325164795,1.3619180917739868,1.5916223526000977,0.6876961588859558,0.981622278690338,0.981622278690338,0.0,168.3742218017578,176.0,79185.5859375,0.0,2312.623291015625,1.0,278.1499938964844,282.9532165527344,300.720947265625,307.9272766113281,293.1499938964844,293.1499938964844,278.1499938964844,35897.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458535194396973,1.0,0.0,0.0,3.940239429473877,3.940266370773315,1.035949253491708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13797.439453125,0.0,1879.854736328125,1895.4371337890625,0.0,1212.4736328125,0.9704358577728271,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.805820107460022,0.3547528684139251,0.3224735856056213,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9067263007164,0.5111724138259888,0.4865564107894897,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9882696866989136,0.6558703780174255,0.4589367508888244,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.837499737739563,0.4015828669071197,0.3834808468818664,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396380662918091,0.1755617409944534,0.809073269367218,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164001464844,284.95050048828125,1.0,0.5741839408874512,0.9636326432228088,0.9636326432228088,1.0,1.0,-2.9542744159698486,1.3621903657913208,1.5920839309692385,0.6878167390823364,0.9818557500839232,0.9818557500839232,0.0,170.00244140625,176.0,79215.171875,0.0,2322.134033203125,1.0,278.1499938964844,282.95330810546875,300.7245483398437,307.93310546875,293.1499938964844,293.1499938964844,278.1499938964844,35911.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458795666694641,1.0,0.0,0.0,3.941626071929932,3.94165301322937,1.0366785545556922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13805.076171875,0.0,1881.7537841796875,1895.4371337890625,0.0,1212.6497802734375,0.9707602858543396,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037631511688232,0.3544694781303406,0.3222790956497192,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042792320251464,0.5107235908508301,0.4861973226070404,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868173599243164,0.6568117141723633,0.4596324861049652,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357280492782593,0.4015610516071319,0.3835225105285644,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6383447051048279,0.1755919456481933,0.8094980120658875,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9506225585937,1.0,0.5752289295196533,0.9621644616127014,0.9621644616127014,1.0,1.0,-2.955005884170532,1.3624629974365234,1.5925430059432983,0.6879394054412842,0.9821531772613524,0.9821531772613524,0.0,171.6002197265625,179.0,79243.265625,0.0,2331.49169921875,1.0,278.1499938964844,282.95343017578125,300.72784423828125,307.93853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35920.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459058523178101,1.0,0.0,0.0,3.942922830581665,3.942949771881104,1.0373607892688597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13812.296875,0.0,1883.4927978515625,1895.4371337890625,0.0,1212.8277587890625,0.971060037612915,1.0,0.0,3.0,1.0,0.0
