time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686620,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997956871986389,0.3538968563079834,0.3218840658664703,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997063636779785,0.5098217129707336,0.4854738414287567,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839820861816406,0.6586658954620361,0.4610070288181305,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323414325714111,0.4015125334262848,0.3835994601249695,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358874440193176,0.1756547391414642,0.8103512525558472,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772750377655029,0.9592280387878418,0.9592280387878418,1.0,1.0,-2.9564321041107178,1.3629869222640991,1.5934453010559082,0.6881755590438843,0.9828026294708252,0.9828026294708252,0.0,174.73562622070312,182.0,79294.7890625,0.0,2349.850830078125,1.0,278.1499938964844,282.9536437988281,300.7333984375,307.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459707021713257,1.0,0.0,0.0,3.9453125,3.94533944129944,1.038618506754574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.3544921875,0.0,1886.648193359375,1895.4371337890625,0.0,1213.2664794921875,0.9716068506240844,1.0,0.0,3.0,1.0,0.0
17686680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997956871986389,0.3538968563079834,0.3218840658664703,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997063636779785,0.5098217129707336,0.4854738414287567,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839820861816406,0.6586658954620361,0.4610070288181305,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323414325714111,0.4015125334262848,0.3835994601249695,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358874440193176,0.1756547391414642,0.8103512525558472,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772750377655029,0.9592280387878418,0.9592280387878418,1.0,1.0,-2.9564321041107178,1.3629869222640991,1.5934453010559082,0.6881755590438843,0.9828026294708252,0.9828026294708252,0.0,174.73562622070312,182.0,79294.7890625,0.0,2349.850830078125,1.0,278.1499938964844,282.9536437988281,300.7333984375,307.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459707021713257,1.0,0.0,0.0,3.9453125,3.94533944129944,1.038618506754574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.3544921875,0.0,1886.648193359375,1895.4371337890625,0.0,1213.2664794921875,0.9716068506240844,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959641218185425,0.3533157706260681,0.3214811086654663,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953116536140442,0.5089132785797119,0.4847437143325805,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811864495277404,0.6604846715927124,0.4623582661151886,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290974497795105,0.4014579653739929,0.3836698532104492,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335488557815552,0.1757175922393798,0.8112019896507263,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792878866195679,0.9562916159629822,0.9562916159629822,1.0,1.0,-2.957801342010498,1.3634787797927856,1.594322681427002,0.6883950233459473,0.9833785891532898,0.9833785891532898,0.0,177.83656311035156,185.0,79340.2890625,0.0,2367.951416015625,1.0,278.1499938964844,282.95379638671875,300.7377319335937,307.95611572265625,293.1499938964844,293.1499938964844,278.1499938964844,35939.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646087646484375,1.0,0.0,0.0,3.947463035583496,3.9474902153015137,1.0397511687187944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13836.646484375,0.0,1889.4873046875,1895.4371337890625,0.0,1214.0584716796875,0.972097635269165,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959641218185425,0.3533157706260681,0.3214811086654663,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953116536140442,0.5089132785797119,0.4847437143325805,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811864495277404,0.6604846715927124,0.4623582661151886,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290974497795105,0.4014579653739929,0.3836698532104492,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335488557815552,0.1757175922393798,0.8112019896507263,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792878866195679,0.9562916159629822,0.9562916159629822,1.0,1.0,-2.957801342010498,1.3634787797927856,1.594322681427002,0.6883950233459473,0.9833785891532898,0.9833785891532898,0.0,177.83656311035156,185.0,79340.2890625,0.0,2367.951416015625,1.0,278.1499938964844,282.95379638671875,300.7377319335937,307.95611572265625,293.1499938964844,293.1499938964844,278.1499938964844,35939.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646087646484375,1.0,0.0,0.0,3.947463035583496,3.9474902153015137,1.0397511687187944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13836.646484375,0.0,1889.4873046875,1895.4371337890625,0.0,1214.0584716796875,0.972097635269165,1.0,0.0,3.0,1.0,0.0
17686860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918500304222107,0.3524894118309021,0.3209212124347687,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906484246253967,0.5077520608901978,0.4838443100452423,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780433773994446,0.6620252728462219,0.4635665416717529,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8255981802940369,0.4011480808258056,0.3835688233375549,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6308954954147339,0.175504595041275,0.8111758232116699,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811557173728943,0.9533554911613464,0.9533554911613464,1.0,1.0,-2.957349300384521,1.3630794286727903,1.594269871711731,0.6881380081176758,0.9822958707809448,0.9822958707809448,0.0,181.09747314453125,188.0,79335.578125,0.0,2383.584716796875,1.0,278.1499938964844,282.95330810546875,300.74078369140625,307.96014404296875,293.1499938964844,293.1499938964844,278.1499938964844,35987.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461031436920166,1.0,0.0,0.0,3.9476704597473145,3.947697401046753,1.0398604217698448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13837.259765625,0.0,1890.143310546875,1895.4371337890625,0.0,1214.16357421875,0.9721655249595642,1.0,0.0,3.0,1.0,0.0
17686920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918500304222107,0.3524894118309021,0.3209212124347687,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906484246253967,0.5077520608901978,0.4838443100452423,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780433773994446,0.6620252728462219,0.4635665416717529,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8255981802940369,0.4011480808258056,0.3835688233375549,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6308954954147339,0.175504595041275,0.8111758232116699,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811557173728943,0.9533554911613464,0.9533554911613464,1.0,1.0,-2.957349300384521,1.3630794286727903,1.594269871711731,0.6881380081176758,0.9822958707809448,0.9822958707809448,0.0,181.09747314453125,188.0,79335.578125,0.0,2383.584716796875,1.0,278.1499938964844,282.95330810546875,300.74078369140625,307.96014404296875,293.1499938964844,293.1499938964844,278.1499938964844,35987.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461031436920166,1.0,0.0,0.0,3.9476704597473145,3.947697401046753,1.0398604217698448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13837.259765625,0.0,1890.143310546875,1895.4371337890625,0.0,1214.16357421875,0.9721655249595642,1.0,0.0,3.0,1.0,0.0
17686980,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875096797943115,0.3514873087406158,0.3202018439769745,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857768774032593,0.5064007043838501,0.4827660024166107,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745862483978271,0.6633535027503967,0.4646275639533996,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218750357627869,0.4006459414958954,0.3832863867282867,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279343962669373,0.1750659495592117,0.8101515173912048,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.19696044921875,284.9471740722656,1.0,0.5828384757041931,0.9504193663597108,0.9504193663597108,1.0,1.0,-2.95489501953125,1.361710548400879,1.5931843519210815,0.6873142719268799,0.9794759154319764,0.9794759154319764,0.0,184.4762115478516,191.0,79273.734375,0.0,2396.185791015625,1.0,278.1499938964844,282.9530334472656,300.7436218261719,307.9600524902344,293.1499938964844,293.1499938964844,278.1499938964844,36071.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459344029426575,1.0,0.0,0.0,3.9447741508483887,3.9448013305664062,1.0383351991549716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.8994140625,0.0,1887.0909423828125,1895.4371337890625,0.0,1213.020751953125,0.9715555310249328,1.0,0.0,3.0,1.0,0.0
17687040,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875096797943115,0.3514873087406158,0.3202018439769745,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857768774032593,0.5064007043838501,0.4827660024166107,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745862483978271,0.6633535027503967,0.4646275639533996,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218750357627869,0.4006459414958954,0.3832863867282867,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279343962669373,0.1750659495592117,0.8101515173912048,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.19696044921875,284.9471740722656,1.0,0.5828384757041931,0.9504193663597108,0.9504193663597108,1.0,1.0,-2.95489501953125,1.361710548400879,1.5931843519210815,0.6873142719268799,0.9794759154319764,0.9794759154319764,0.0,184.4762115478516,191.0,79273.734375,0.0,2396.185791015625,1.0,278.1499938964844,282.9530334472656,300.7436218261719,307.9600524902344,293.1499938964844,293.1499938964844,278.1499938964844,36071.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459344029426575,1.0,0.0,0.0,3.9447741508483887,3.9448013305664062,1.0383351991549716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.8994140625,0.0,1887.0909423828125,1895.4371337890625,0.0,1213.020751953125,0.9715555310249328,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.785294771194458,0.3509305715560913,0.3197875022888183,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833054900169373,0.5056625008583069,0.4821633100509643,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.972773551940918,0.6639442443847656,0.4651040434837341,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199583292007446,0.4003320634365082,0.3830809891223907,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263604164123535,0.1747685819864273,0.8092664480209351,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.1933288574219,284.94610595703125,1.0,0.5835984349250793,0.9489513039588928,0.9489513039588928,1.0,1.0,-2.9529354572296143,1.3606719970703125,1.5922634601593018,0.6866929531097412,0.9775053262710572,0.9775053262710572,0.0,186.18231201171875,191.0,79220.109375,0.0,2401.237060546875,1.0,278.1499938964844,282.95330810546875,300.7450561523437,307.9584045410156,293.1499938964844,293.1499938964844,278.1499938964844,36119.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457720994949341,1.0,0.0,0.0,3.9418625831604,3.941889524459839,1.0368029279561597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13815.5380859375,0.0,1883.7359619140625,1895.4371337890625,0.0,1211.9224853515625,0.9709267020225524,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830826044082642,0.3503477573394775,0.3193472027778625,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808438181877136,0.5048938393592834,0.4815292358398437,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9709349274635316,0.6644963026046753,0.4655520617961883,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8180302381515503,0.3999879360198974,0.3828442394733429,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.624751627445221,0.1744322329759597,0.8081907033920288,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451904296875,1.0,0.5843098163604736,0.94755357503891,0.94755357503891,1.0,1.0,-2.950605630874634,1.3594588041305542,1.5911469459533691,0.6859673261642456,0.9753158688545228,0.9753158688545228,0.0,187.88308715820312,194.0,79154.421875,0.0,2405.583984375,1.0,278.1499938964844,282.9538879394531,300.74658203125,307.9559020996094,293.1499938964844,293.1499938964844,278.1499938964844,36166.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455643177032471,1.0,0.0,0.0,3.9380791187286377,3.938106060028076,1.0348136356697069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13802.744140625,0.0,1879.2559814453125,1895.4371337890625,0.0,1210.517333984375,0.9701015949249268,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787083983421326,0.3491201996803283,0.3184056580066681,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759920597076416,0.5032832026481628,0.4801860749721527,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672210812568665,0.6655019521713257,0.4663760066032409,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141650557518005,0.3992278277873993,0.382296621799469,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214633584022522,0.1736659109592437,0.8055813312530518,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856044888496399,0.9447581768035888,0.9447581768035888,1.0,1.0,-2.945055723190308,1.3566023111343384,1.5884534120559692,0.6842575073242188,0.9705392718315125,0.9705392718315125,0.0,191.25128173828125,197.0,78993.4609375,0.0,2412.47509765625,1.0,278.1499938964844,282.9559631347656,300.7497863769531,307.94891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36250.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450346112251282,1.0,0.0,0.0,3.928316116333008,3.928342819213867,1.0296890877725673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13771.2802734375,0.0,1867.4288330078125,1895.4371337890625,0.0,1206.9398193359375,0.9679509401321412,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787083983421326,0.3491201996803283,0.3184056580066681,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759920597076416,0.5032832026481628,0.4801860749721527,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672210812568665,0.6655019521713257,0.4663760066032409,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141650557518005,0.3992278277873993,0.382296621799469,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214633584022522,0.1736659109592437,0.8055813312530518,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856044888496399,0.9447581768035888,0.9447581768035888,1.0,1.0,-2.945055723190308,1.3566023111343384,1.5884534120559692,0.6842575073242188,0.9705392718315125,0.9705392718315125,0.0,191.25128173828125,197.0,78993.4609375,0.0,2412.47509765625,1.0,278.1499938964844,282.9559631347656,300.7497863769531,307.94891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36250.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450346112251282,1.0,0.0,0.0,3.928316116333008,3.928342819213867,1.0296890877725673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13771.2802734375,0.0,1867.4288330078125,1895.4371337890625,0.0,1206.9398193359375,0.9679509401321412,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744275331497192,0.3478200733661651,0.317394345998764,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712612986564636,0.5015851259231567,0.4787553250789642,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634861946105956,0.6663805842399597,0.467108815908432,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102883696556091,0.3983834683895111,0.3816639184951782,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180868148803711,0.1727925240993499,0.8024536371231079,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867430567741394,0.9419627785682678,0.9419627785682678,1.0,1.0,-2.9384827613830566,1.3532512187957764,1.5852315425872805,0.682247519493103,0.9654729962348938,0.9654729962348938,0.0,194.56295776367188,200.0,78799.1328125,0.0,2417.19775390625,1.0,278.1499938964844,282.9590759277344,300.75323486328125,307.9397888183594,293.1499938964844,293.1499938964844,278.1499938964844,36314.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443772912025452,1.0,0.0,0.0,3.916081190109253,3.916107892990112,1.0232851082037089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13733.275390625,0.0,1852.363037109375,1895.4371337890625,0.0,1202.509765625,0.9652342796325684,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744275331497192,0.3478200733661651,0.317394345998764,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712612986564636,0.5015851259231567,0.4787553250789642,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634861946105956,0.6663805842399597,0.467108815908432,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102883696556091,0.3983834683895111,0.3816639184951782,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180868148803711,0.1727925240993499,0.8024536371231079,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867430567741394,0.9419627785682678,0.9419627785682678,1.0,1.0,-2.9384827613830566,1.3532512187957764,1.5852315425872805,0.682247519493103,0.9654729962348938,0.9654729962348938,0.0,194.56295776367188,200.0,78799.1328125,0.0,2417.19775390625,1.0,278.1499938964844,282.9590759277344,300.75323486328125,307.9397888183594,293.1499938964844,293.1499938964844,278.1499938964844,36314.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443772912025452,1.0,0.0,0.0,3.916081190109253,3.916107892990112,1.0232851082037089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13733.275390625,0.0,1852.363037109375,1895.4371337890625,0.0,1202.509765625,0.9652342796325684,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702529430389404,0.3464657664299011,0.316332072019577,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666610717773438,0.4998208284378052,0.4772596657276153,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597467184066772,0.6671572327613831,0.4677695035934448,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063817024230957,0.3974764347076416,0.3809692859649658,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146173477172852,0.1718431562185287,0.7989635467529297,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.587768018245697,0.9392994046211244,0.9392994046211244,1.0,1.0,-2.9311728477478027,1.3495513200759888,1.581621527671814,0.6800286173820496,0.9602795243263244,0.9602795243263244,0.0,197.82948303222656,203.0,78581.7109375,0.0,2420.332763671875,1.0,278.1499938964844,282.9627990722656,300.7568054199219,307.9291687011719,293.1499938964844,293.1499938964844,278.1499938964844,36366.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436351537704468,1.0,0.0,0.0,3.9022018909454346,3.902228355407715,1.0160445071960569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13690.763671875,0.0,1835.20263671875,1895.4371337890625,0.0,1197.520263671875,0.9621392488479614,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702529430389404,0.3464657664299011,0.316332072019577,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666610717773438,0.4998208284378052,0.4772596657276153,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597467184066772,0.6671572327613831,0.4677695035934448,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063817024230957,0.3974764347076416,0.3809692859649658,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146173477172852,0.1718431562185287,0.7989635467529297,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.587768018245697,0.9392994046211244,0.9392994046211244,1.0,1.0,-2.9311728477478027,1.3495513200759888,1.581621527671814,0.6800286173820496,0.9602795243263244,0.9602795243263244,0.0,197.82948303222656,203.0,78581.7109375,0.0,2420.332763671875,1.0,278.1499938964844,282.9627990722656,300.7568054199219,307.9291687011719,293.1499938964844,293.1499938964844,278.1499938964844,36366.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436351537704468,1.0,0.0,0.0,3.9022018909454346,3.902228355407715,1.0160445071960569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13690.763671875,0.0,1835.20263671875,1895.4371337890625,0.0,1197.520263671875,0.9621392488479614,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679741978645325,0.3456866145133972,0.3157172799110412,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641553521156311,0.4988076388835907,0.4763969480991363,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576624631881714,0.6675371527671814,0.4681005477905273,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041889071464539,0.3969418406486511,0.380553662776947,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126271486282349,0.1712805330753326,0.7968596816062927,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423828125,1.0,0.5882864594459534,0.937818706035614,0.937818706035614,1.0,1.0,-2.926767110824585,1.3473286628723145,1.57943856716156,0.6786967515945435,0.957336962223053,0.957336962223053,0.0,199.6261138916016,203.0,78450.46875,0.0,2421.349365234375,1.0,278.1499938964844,282.9651184082031,300.7587890625,307.92254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36389.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431859731674194,1.0,0.0,0.0,3.893790721893311,3.89381742477417,1.0116691555595023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13665.099609375,0.0,1824.794189453125,1895.4371337890625,0.0,1194.5069580078125,0.9602595567703248,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661764621734619,0.3450540006160736,0.3152168691158294,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621805906295776,0.4979855418205261,0.4756956696510315,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559967517852784,0.6678195595741272,0.4683503806591034,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024486303329468,0.3965028524398803,0.3802102506160736,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110022664070129,0.1708179712295532,0.7951180338859558,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886814594268799,0.9366360306739808,0.9366360306739808,1.0,1.0,-2.92311692237854,1.3454893827438354,1.577627658843994,0.6775951981544495,0.9549648761749268,0.9549648761749268,0.0,201.054443359375,206.0,78341.6796875,0.0,2421.8857421875,1.0,278.1499938964844,282.9670715332031,300.7603759765625,307.9169921875,293.1499938964844,293.1499938964844,278.1499938964844,36406.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642814576625824,1.0,0.0,0.0,3.88681697845459,3.88684344291687,1.0080485708385822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13643.8203125,0.0,1816.180419921875,1895.4371337890625,0.0,1192.018798828125,0.9586995244026184,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641751170158386,0.3443304300308227,0.3146430850028991,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.859984278678894,0.4970458745956421,0.4748925864696502,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.954119861125946,0.6681146621704102,0.4686156213283539,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005028367042542,0.395995557308197,0.3798110485076904,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.609146773815155,0.1702828705310821,0.7930908203125,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993835449219,297.1552734375,284.942138671875,1.0,0.5891058444976807,0.9353043437004088,0.9353043437004088,1.0,1.0,-2.918864488601685,1.3433488607406616,1.575515627861023,0.6763144731521606,0.9522713422775269,0.9522713422775269,0.0,202.65577697753903,206.0,78214.8828125,0.0,2422.193359375,1.0,278.1499938964844,282.9693298339844,300.7621459960937,307.91046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36423.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423826217651367,1.0,0.0,0.0,3.878690004348755,3.878716230392456,1.003837496682536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13619.0087890625,0.0,1806.162109375,1895.4371337890625,0.0,1189.1292724609375,0.9568806886672974,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621966004371643,0.3435942828655243,0.3140579462051391,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578149676322937,0.4960903823375702,0.4740745723247528,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522401690483092,0.6683831214904785,0.4688626229763031,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985701560974121,0.3954735100269317,0.3793978989124298,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072749495506287,0.1697322726249694,0.7909924983978271,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895085334777832,0.9340364933013916,0.9340364933013916,1.0,1.0,-2.914456367492676,1.341136455535889,1.573319911956787,0.6749944686889648,0.94955313205719,0.94955313205719,0.0,204.2505340576172,209.0,78083.484375,0.0,2422.182373046875,1.0,278.1499938964844,282.9716796875,300.7638854980469,307.9035339355469,293.1499938964844,293.1499938964844,278.1499938964844,36440.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419359445571899,1.0,0.0,0.0,3.870273113250733,3.8702995777130127,9.994855645345524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13593.287109375,0.0,1795.8128662109375,1895.4371337890625,0.0,1186.14599609375,0.9549964070320128,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.758303165435791,0.3420828580856323,0.3128522634506225,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535509705543518,0.4941298365592956,0.4723916053771972,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484692811965942,0.6688364148139954,0.4692985415458679,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947401404380798,0.394383430480957,0.3785279989242553,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034787893295288,0.1685837209224701,0.7865794897079468,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902494192123413,0.9315007925033568,0.9315007925033568,1.0,1.0,-2.9051601886749268,1.3364770412445068,1.5686832666397097,0.6722248196601868,0.9440268278121948,0.9440268278121948,0.0,207.42288208007807,212.0,77806.2734375,0.0,2421.197998046875,1.0,278.1499938964844,282.9766540527344,300.7671813964844,307.8886108398437,293.1499938964844,293.1499938964844,278.1499938964844,36470.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409969329833984,1.0,0.0,0.0,3.852557420730591,3.852583646774292,9.903565114655066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13538.9716796875,0.0,1774.12939453125,1895.4371337890625,0.0,1179.890380859375,0.951029896736145,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.758303165435791,0.3420828580856323,0.3128522634506225,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535509705543518,0.4941298365592956,0.4723916053771972,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484692811965942,0.6688364148139954,0.4692985415458679,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947401404380798,0.394383430480957,0.3785279989242553,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034787893295288,0.1685837209224701,0.7865794897079468,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902494192123413,0.9315007925033568,0.9315007925033568,1.0,1.0,-2.9051601886749268,1.3364770412445068,1.5686832666397097,0.6722248196601868,0.9440268278121948,0.9440268278121948,0.0,207.42288208007807,212.0,77806.2734375,0.0,2421.197998046875,1.0,278.1499938964844,282.9766540527344,300.7671813964844,307.8886108398437,293.1499938964844,293.1499938964844,278.1499938964844,36470.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409969329833984,1.0,0.0,0.0,3.852557420730591,3.852583646774292,9.903565114655066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13538.9716796875,0.0,1774.12939453125,1895.4371337890625,0.0,1179.890380859375,0.951029896736145,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544944286346436,0.3405258059501648,0.3116055727005005,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493839502334595,0.4921110868453979,0.470653772354126,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446902871131896,0.6691899299621582,0.46966552734375,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909595370292664,0.3932393491268158,0.3776070773601532,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996208190917969,0.1673810184001922,0.781920313835144,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.590918242931366,0.9289650917053224,0.9289650917053224,1.0,1.0,-2.895305871963501,1.33154296875,1.5637627840042114,0.6693070530891418,0.9383875131607056,0.9383875131607056,0.0,210.5787048339844,200.0,77512.0390625,0.0,2419.118408203125,1.0,278.1499938964844,282.9818725585937,300.77020263671875,307.8722839355469,293.1499938964844,293.1499938964844,278.1499938964844,36498.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400105953216553,1.0,0.0,0.0,3.833817005157471,3.8338429927825928,9.807448577703326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13481.259765625,0.0,1751.373046875,1895.4371337890625,0.0,1173.3424072265625,0.9468321800231934,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544944286346436,0.3405258059501648,0.3116055727005005,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493839502334595,0.4921110868453979,0.470653772354126,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446902871131896,0.6691899299621582,0.46966552734375,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909595370292664,0.3932393491268158,0.3776070773601532,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996208190917969,0.1673810184001922,0.781920313835144,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.590918242931366,0.9289650917053224,0.9289650917053224,1.0,1.0,-2.895305871963501,1.33154296875,1.5637627840042114,0.6693070530891418,0.9383875131607056,0.9383875131607056,0.0,210.5787048339844,200.0,77512.0390625,0.0,2419.118408203125,1.0,278.1499938964844,282.9818725585937,300.77020263671875,307.8722839355469,293.1499938964844,293.1499938964844,278.1499938964844,36498.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400105953216553,1.0,0.0,0.0,3.833817005157471,3.8338429927825928,9.807448577703326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13481.259765625,0.0,1751.373046875,1895.4371337890625,0.0,1173.3424072265625,0.9468321800231934,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556681036949158,0.3389593362808227,0.310097187757492,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508406281471252,0.4900623261928558,0.4686251282691955,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948202669620514,0.6694827079772949,0.4697966873645782,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927080392837524,0.3920699059963226,0.3763990998268127,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000491380691528,0.1661578267812729,0.7759107947349548,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870007872581482,0.926555335521698,0.926555335521698,1.0,1.0,-2.8825392723083496,1.3251898288726809,1.5573493242263794,0.6656711101531982,0.9309272170066832,0.9309272170066832,0.0,207.1067047119141,188.0,77148.9453125,0.0,2379.24169921875,1.0,278.1499938964844,282.98651123046875,300.77252197265625,307.8520202636719,293.1499938964844,293.1499938964844,278.1499938964844,36594.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389276385307312,1.0,0.0,0.0,3.8121962547302246,3.812222003936768,9.697141649667174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.69140625,0.0,1725.863525390625,1895.4371337890625,0.0,1166.1800537109375,0.9420180916786194,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556681036949158,0.3389593362808227,0.310097187757492,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508406281471252,0.4900623261928558,0.4686251282691955,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948202669620514,0.6694827079772949,0.4697966873645782,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927080392837524,0.3920699059963226,0.3763990998268127,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000491380691528,0.1661578267812729,0.7759107947349548,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870007872581482,0.926555335521698,0.926555335521698,1.0,1.0,-2.8825392723083496,1.3251898288726809,1.5573493242263794,0.6656711101531982,0.9309272170066832,0.9309272170066832,0.0,207.1067047119141,188.0,77148.9453125,0.0,2379.24169921875,1.0,278.1499938964844,282.98651123046875,300.77252197265625,307.8520202636719,293.1499938964844,293.1499938964844,278.1499938964844,36594.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389276385307312,1.0,0.0,0.0,3.8121962547302246,3.812222003936768,9.697141649667174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.69140625,0.0,1725.863525390625,1895.4371337890625,0.0,1166.1800537109375,0.9420180916786194,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598567605018616,0.3374137282371521,0.3084630370140075,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556861281394958,0.4880023002624511,0.4664341807365417,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558950662612916,0.6697227358818054,0.4697792530059814,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977718710899353,0.3908950686454773,0.3750346302986145,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030446887016296,0.1649417877197265,0.7692081332206726,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.580920934677124,0.9241455793380736,0.9241455793380736,1.0,1.0,-2.868225812911988,1.3180845975875854,1.5501410961151123,0.661616325378418,0.9229885935783386,0.9229885935783386,0.0,199.91043090820312,176.0,76732.375,0.0,2318.748779296875,1.0,278.1499938964844,282.9930114746094,300.77398681640625,307.82635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36691.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376293301582336,1.0,0.0,0.0,3.7864410877227774,3.786466598510742,9.566557537254994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.0146484375,0.0,1695.6942138671875,1895.4371337890625,0.0,1157.6314697265625,0.9363040924072266,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598567605018616,0.3374137282371521,0.3084630370140075,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556861281394958,0.4880023002624511,0.4664341807365417,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558950662612916,0.6697227358818054,0.4697792530059814,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977718710899353,0.3908950686454773,0.3750346302986145,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030446887016296,0.1649417877197265,0.7692081332206726,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.580920934677124,0.9241455793380736,0.9241455793380736,1.0,1.0,-2.868225812911988,1.3180845975875854,1.5501410961151123,0.661616325378418,0.9229885935783386,0.9229885935783386,0.0,199.91043090820312,176.0,76732.375,0.0,2318.748779296875,1.0,278.1499938964844,282.9930114746094,300.77398681640625,307.82635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36691.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376293301582336,1.0,0.0,0.0,3.7864410877227774,3.786466598510742,9.566557537254994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.0146484375,0.0,1695.6942138671875,1895.4371337890625,0.0,1157.6314697265625,0.9363040924072266,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628195285797119,0.3366499543190002,0.3076217472553253,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590827584266663,0.4869703948497772,0.4653022587299347,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607687592506408,0.6698235869407654,0.4697317481040954,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012290596961975,0.390307605266571,0.3743177652359009,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052408218383789,0.1643396466970443,0.765718400478363,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773157477378845,0.922940731048584,0.922940731048584,1.0,1.0,-2.8607425689697266,1.314371109008789,1.546371579170227,0.6595082879066467,0.919131875038147,0.919131875038147,0.0,195.42996215820312,176.0,76512.5234375,0.0,2283.839599609375,1.0,278.1499938964844,282.9967956542969,300.774658203125,307.8124694824219,293.1499938964844,293.1499938964844,278.1499938964844,36721.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369191408157349,1.0,0.0,0.0,3.772613286972046,3.772638559341431,9.496812367615348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13283.5576171875,0.0,1679.491455078125,1895.4371337890625,0.0,1152.9725341796875,0.9332240223884584,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661973237991333,0.3358893990516662,0.3067725300788879,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629463315010071,0.4859366714954376,0.4641569852828979,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660049080848694,0.6699126362800598,0.4696677029132843,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051071763038635,0.3897190988063812,0.3735884130001068,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077395081520081,0.1637400537729263,0.7621846199035645,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5734991431236267,0.9218004941940308,0.9218004941940308,1.0,1.0,-2.853144645690918,1.310604214668274,1.542540431022644,0.6573793888092041,0.9153608083724976,0.9153608083724976,0.0,190.6428680419922,164.0,76288.5078125,0.0,2247.412109375,1.0,278.1499938964844,283.0007629394531,300.7752380371094,307.7982177734375,293.1499938964844,293.1499938964844,278.1499938964844,36745.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361907124519348,1.0,0.0,0.0,3.758458614349365,3.758483648300171,9.425682492292252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13239.3671875,0.0,1662.9595947265625,1895.4371337890625,0.0,1148.2073974609375,0.930067241191864,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.774207353591919,0.3343732357025146,0.3050533533096313,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720898628234863,0.4838589131832123,0.4618295133113861,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.977272927761078,0.6700464487075806,0.4694890975952148,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138288259506226,0.3885345458984375,0.3720954358577728,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135568618774414,0.1625454723834991,0.7550085186958313,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653352737426758,0.9195200800895692,0.9195200800895692,1.0,1.0,-2.837648391723633,1.302918553352356,1.5347297191619873,0.6530632972717285,0.908063530921936,0.908063530921936,0.0,180.33775329589844,152.0,75830.09375,0.0,2171.0576171875,1.0,278.1499938964844,283.00909423828125,300.7761535644531,307.7686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36774.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634689211845398,1.0,0.0,0.0,3.729454755783081,3.729479551315308,9.280768722419452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13149.2041015625,0.0,1629.298095703125,1895.4371337890625,0.0,1138.4256591796875,0.9235900044441224,1.0,0.0,3.0,1.0,0.0
