time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.774207353591919,0.3343732357025146,0.3050533533096313,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720898628234863,0.4838589131832123,0.4618295133113861,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.977272927761078,0.6700464487075806,0.4694890975952148,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138288259506226,0.3885345458984375,0.3720954358577728,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135568618774414,0.1625454723834991,0.7550085186958313,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653352737426758,0.9195200800895692,0.9195200800895692,1.0,1.0,-2.837648391723633,1.302918553352356,1.5347297191619873,0.6530632972717285,0.908063530921936,0.908063530921936,0.0,180.33775329589844,152.0,75830.09375,0.0,2171.0576171875,1.0,278.1499938964844,283.00909423828125,300.7761535644531,307.7686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36774.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634689211845398,1.0,0.0,0.0,3.729454755783081,3.729479551315308,9.280768722419452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13149.2041015625,0.0,1629.298095703125,1895.4371337890625,0.0,1138.4256591796875,0.9235900044441224,1.0,0.0,3.0,1.0,0.0
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837957739830017,0.332855224609375,0.3033129572868347,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830288052558899,0.4817616641521454,0.4594625830650329,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889763593673706,0.6701158285140991,0.4692506194114685,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235754370689392,0.3873335123062134,0.3705659508705139,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200997233390808,0.1613499820232391,0.7477289438247681,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.556685209274292,0.9172396659851074,0.9172396659851074,1.0,1.0,-2.821840524673462,1.2950718402862549,1.526768684387207,0.6486967206001282,0.900987982749939,0.900987982749939,0.0,169.45069885253906,140.0,75360.7890625,0.0,2092.16943359375,1.0,278.1499938964844,283.01763916015625,300.7765197753906,307.7379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36791.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633151113986969,1.0,0.0,0.0,3.699851036071777,3.699875593185425,9.134015499512316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13057.142578125,0.0,1595.34716796875,1895.4371337890625,0.0,1128.463623046875,0.916975200176239,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837957739830017,0.332855224609375,0.3033129572868347,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830288052558899,0.4817616641521454,0.4594625830650329,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889763593673706,0.6701158285140991,0.4692506194114685,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235754370689392,0.3873335123062134,0.3705659508705139,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200997233390808,0.1613499820232391,0.7477289438247681,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.556685209274292,0.9172396659851074,0.9172396659851074,1.0,1.0,-2.821840524673462,1.2950718402862549,1.526768684387207,0.6486967206001282,0.900987982749939,0.900987982749939,0.0,169.45069885253906,140.0,75360.7890625,0.0,2092.16943359375,1.0,278.1499938964844,283.01763916015625,300.7765197753906,307.7379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36791.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633151113986969,1.0,0.0,0.0,3.699851036071777,3.699875593185425,9.134015499512316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13057.142578125,0.0,1595.34716796875,1895.4371337890625,0.0,1128.463623046875,0.916975200176239,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946550846099854,0.3313235342502594,0.3015630841255188,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954291939735413,0.4796346724033355,0.4570706486701965,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702267527580261,0.467812031507492,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343297839164734,0.3861056268215179,0.3690140545368194,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272035837173462,0.160142719745636,0.7404078245162964,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476194024085999,0.9151920080184937,0.9151920080184937,1.0,1.0,-2.8041954040527344,1.2863253355026243,1.51787006855011,0.6439579725265503,0.8931878209114075,0.8931878209114075,0.0,158.46253967285156,128.0,74850.9296875,0.0,2010.8604736328125,1.0,278.1499938964844,283.0256042480469,300.7760925292969,307.70489501953125,293.1499938964844,293.1499938964844,278.45001220703125,36840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315721869468689,1.0,0.0,0.0,3.66897177696228,3.668996334075928,8.982186159300909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.9208984375,0.0,1560.69775390625,1895.4371337890625,0.0,1118.299072265625,0.9100857377052308,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946550846099854,0.3313235342502594,0.3015630841255188,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954291939735413,0.4796346724033355,0.4570706486701965,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702267527580261,0.467812031507492,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343297839164734,0.3861056268215179,0.3690140545368194,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272035837173462,0.160142719745636,0.7404078245162964,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476194024085999,0.9151920080184937,0.9151920080184937,1.0,1.0,-2.8041954040527344,1.2863253355026243,1.51787006855011,0.6439579725265503,0.8931878209114075,0.8931878209114075,0.0,158.46253967285156,128.0,74850.9296875,0.0,2010.8604736328125,1.0,278.1499938964844,283.0256042480469,300.7760925292969,307.70489501953125,293.1499938964844,293.1499938964844,278.45001220703125,36840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315721869468689,1.0,0.0,0.0,3.66897177696228,3.668996334075928,8.982186159300909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.9208984375,0.0,1560.69775390625,1895.4371337890625,0.0,1118.299072265625,0.9100857377052308,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042092323303223,0.3302004635334015,0.3001787960529327,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063414335250854,0.4778876304626465,0.4550382196903229,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734318733215332,0.4502920508384704,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438534736633301,0.3851897120475769,0.3677699267864227,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332520246505737,0.1590713262557983,0.7339208722114563,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373073220252991,0.9131444096565248,0.9131444096565248,1.0,1.0,-2.770030975341797,1.2695043087005615,1.5005266666412354,0.6350617408752441,0.9656652808189392,0.9656652808189392,0.0,149.07220458984375,116.0,73641.4140625,0.0,1911.71337890625,1.0,278.4432067871094,283.10546875,300.7638854980469,307.5690612792969,293.1499938964844,293.1499938964844,278.1499938964844,33572.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244234442710876,1.0,0.0,0.0,3.7787232398986816,3.7787482738494873,9.527598763270362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13504.7802734375,0.0,1662.345703125,1895.4371337890625,0.0,1073.0699462890625,0.9320427179336548,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042092323303223,0.3302004635334015,0.3001787960529327,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063414335250854,0.4778876304626465,0.4550382196903229,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734318733215332,0.4502920508384704,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438534736633301,0.3851897120475769,0.3677699267864227,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332520246505737,0.1590713262557983,0.7339208722114563,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373073220252991,0.9131444096565248,0.9131444096565248,1.0,1.0,-2.770030975341797,1.2695043087005615,1.5005266666412354,0.6350617408752441,0.9656652808189392,0.9656652808189392,0.0,149.07220458984375,116.0,73641.4140625,0.0,1911.71337890625,1.0,278.4432067871094,283.10546875,300.7638854980469,307.5690612792969,293.1499938964844,293.1499938964844,278.1499938964844,33572.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244234442710876,1.0,0.0,0.0,3.7787232398986816,3.7787482738494873,9.527598763270362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13504.7802734375,0.0,1662.345703125,1895.4371337890625,0.0,1073.0699462890625,0.9320427179336548,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8093041181564331,0.3291403651237488,0.2993284165859222,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126773476600648,0.4765137434005737,0.4538543820381164,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756069660186768,0.4406949877738952,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491242527961731,0.3843253254890442,0.3670150637626648,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366227269172668,0.1583773791790008,0.7304773330688477,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317553281784058,0.9121205806732178,0.9121205806732178,1.0,1.0,-2.75101375579834,1.2601498365402222,1.4908639192581177,0.6301138997077942,0.8515702486038208,0.8515702486038208,0.0,144.20310974121094,116.0,73861.5703125,0.0,1859.2720947265625,1.0,278.1951599121094,282.9487609863281,300.8128356933594,307.7729187011719,293.1499938964844,293.1499938964844,278.1499938964844,38995.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304733753204346,1.0,0.0,0.0,3.715154886245728,3.715180158615112,9.20973548090842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.669921875,0.0,1629.6837158203125,1895.4371337890625,0.0,1111.26220703125,0.9191774725914,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140729665756226,0.3280354738235473,0.2981385886669159,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191682934761048,0.4750423431396484,0.452289342880249,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6781948804855347,0.4310918152332306,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543840646743774,0.3833608031272888,0.365938276052475,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399453282356262,0.1576218754053115,0.7263465523719788,284.8832397460937,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.13055419921875,284.885009765625,1.0,0.5259151458740234,0.9112987518310548,0.9112987518310548,1.0,1.0,-2.7299063205718994,1.249790906906128,1.4801154136657717,0.6246400475502014,0.8501653075218201,0.8501653075218201,0.0,139.35244750976562,104.0,72971.171875,0.0,1804.4183349609373,1.0,278.1572265625,283.00738525390625,300.78192138671875,307.6365966796875,293.1499938964844,293.1499938964844,278.45001220703125,40187.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292497515678406,1.0,0.0,0.0,3.59477162361145,3.5947959423065186,8.622553764325858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.943359375,0.0,1503.4439697265625,1895.4371337890625,0.0,1103.4622802734375,0.8967221975326538,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261013627052307,0.3268829882144928,0.2965635657310486,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359747767448424,0.4730663001537323,0.4498798549175262,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.685997486114502,0.4092573523521423,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679192066192627,0.3822243809700012,0.3643450140953064,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487550735473633,0.1565063744783401,0.7191964387893677,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137280821800232,0.9096550345420836,0.9096550345420836,1.0,1.0,-2.688371419906616,1.2294005155563354,1.4589709043502808,0.6138893365859985,0.9067946076393129,0.9067946076393129,0.0,128.9071502685547,107.0,71450.828125,0.0,1694.5958251953125,1.0,278.4423522949219,283.11083984375,300.7449951171875,307.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,35187.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182239055633545,1.0,0.0,0.0,3.658422470092773,3.658446311950684,8.930607577894989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.65234375,0.0,1536.4661865234375,1895.4371337890625,0.0,1034.9200439453125,0.9061181545257568,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261013627052307,0.3268829882144928,0.2965635657310486,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359747767448424,0.4730663001537323,0.4498798549175262,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.685997486114502,0.4092573523521423,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679192066192627,0.3822243809700012,0.3643450140953064,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487550735473633,0.1565063744783401,0.7191964387893677,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137280821800232,0.9096550345420836,0.9096550345420836,1.0,1.0,-2.688371419906616,1.2294005155563354,1.4589709043502808,0.6138893365859985,0.9067946076393129,0.9067946076393129,0.0,128.9071502685547,107.0,71450.828125,0.0,1694.5958251953125,1.0,278.4423522949219,283.11083984375,300.7449951171875,307.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,35187.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182239055633545,1.0,0.0,0.0,3.658422470092773,3.658446311950684,8.930607577894989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.65234375,0.0,1536.4661865234375,1895.4371337890625,0.0,1034.9200439453125,0.9061181545257568,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328158855438232,0.3250718712806701,0.2948740422725677,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453473091125488,0.4704371094703674,0.4473469257354736,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932511925697327,0.3964636325836181,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875907838344574,0.3805517256259918,0.3626929223537445,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537150144577026,0.155250996351242,0.7128287553787231,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.506203830242157,0.9080113172531128,0.9080113172531128,1.0,1.0,-2.658271789550781,1.2145936489105225,1.4436781406402588,0.606039822101593,0.8301456570625305,0.8301456570625305,0.0,122.81504821777344,110.0,70899.84375,0.0,1623.6373291015625,1.0,278.158203125,283.06072998046875,300.76824951171875,307.47222900390625,293.1499938964844,293.1499938964844,278.45001220703125,39743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214432120323181,1.0,0.0,0.0,3.458063840866089,3.4580867290496826,7.979199381225044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.21484375,0.0,1356.4652099609375,1895.4371337890625,0.0,1054.6046142578125,0.8664626479148865,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328158855438232,0.3250718712806701,0.2948740422725677,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453473091125488,0.4704371094703674,0.4473469257354736,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932511925697327,0.3964636325836181,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875907838344574,0.3805517256259918,0.3626929223537445,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537150144577026,0.155250996351242,0.7128287553787231,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.506203830242157,0.9080113172531128,0.9080113172531128,1.0,1.0,-2.658271789550781,1.2145936489105225,1.4436781406402588,0.606039822101593,0.8301456570625305,0.8301456570625305,0.0,122.81504821777344,110.0,70899.84375,0.0,1623.6373291015625,1.0,278.158203125,283.06072998046875,300.76824951171875,307.47222900390625,293.1499938964844,293.1499938964844,278.45001220703125,39743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214432120323181,1.0,0.0,0.0,3.458063840866089,3.4580867290496826,7.979199381225044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.21484375,0.0,1356.4652099609375,1895.4371337890625,0.0,1054.6046142578125,0.8664626479148865,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362752795219421,0.3240100145339966,0.2937135100364685,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498406052589417,0.4685546159744262,0.4453418552875519,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.699918270111084,0.3896934390068054,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800318241119385,0.379483699798584,0.361466497182846,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559076905250549,0.154268741607666,0.707649290561676,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.220947265625,284.97442626953125,1.0,0.5016297101974487,0.9069117903709412,0.9069117903709412,1.0,1.0,-2.638626337051392,1.2048983573913574,1.4337280988693235,0.6010333299636841,0.8930097818374634,0.8930097818374634,0.0,119.54058074951172,113.0,69997.953125,0.0,1581.2645263671875,1.0,278.4412841796875,283.1513366699219,300.7413330078125,307.2985534667969,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611660897731781,1.0,0.0,0.0,3.552156686782837,3.552179336547852,8.419329446951451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.7197265625,0.0,1415.2835693359375,1895.4371337890625,0.0,995.6495361328124,0.8817662000656128,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362752795219421,0.3240100145339966,0.2937135100364685,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498406052589417,0.4685546159744262,0.4453418552875519,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.699918270111084,0.3896934390068054,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800318241119385,0.379483699798584,0.361466497182846,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559076905250549,0.154268741607666,0.707649290561676,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.220947265625,284.97442626953125,1.0,0.5016297101974487,0.9069117903709412,0.9069117903709412,1.0,1.0,-2.638626337051392,1.2048983573913574,1.4337280988693235,0.6010333299636841,0.8930097818374634,0.8930097818374634,0.0,119.54058074951172,113.0,69997.953125,0.0,1581.2645263671875,1.0,278.4412841796875,283.1513366699219,300.7413330078125,307.2985534667969,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611660897731781,1.0,0.0,0.0,3.552156686782837,3.552179336547852,8.419329446951451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.7197265625,0.0,1415.2835693359375,1895.4371337890625,0.0,995.6495361328124,0.8817662000656128,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370780944824219,0.3229149878025055,0.2927205860614776,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507291913032532,0.4667434692382812,0.4436037242412567,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053443789482117,0.3871877193450928,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811631202697754,0.3784986436367035,0.3604999780654907,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559650301933289,0.153333380818367,0.7032806873321533,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.2379455566406,285.0191650390625,1.0,0.4991708695888519,0.9058122634887696,0.9058122634887696,1.0,1.0,-2.6259186267852783,1.1985702514648438,1.4273483753204346,0.5978829264640808,0.98148375749588,0.98148375749588,0.0,118.1646728515625,131.0,69492.1796875,0.0,1557.4805908203125,1.0,278.7423095703125,283.2142333984375,300.7541198730469,307.260986328125,293.1499938964844,293.1499938964844,278.45001220703125,31848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072714328765869,1.0,0.0,0.0,3.718886137008667,3.718909978866577,9.228243129655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.453125,0.0,1579.5142822265625,1895.4371337890625,0.0,970.0399780273438,0.9174180626869202,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370780944824219,0.3229149878025055,0.2927205860614776,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507291913032532,0.4667434692382812,0.4436037242412567,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053443789482117,0.3871877193450928,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811631202697754,0.3784986436367035,0.3604999780654907,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559650301933289,0.153333380818367,0.7032806873321533,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.2379455566406,285.0191650390625,1.0,0.4991708695888519,0.9058122634887696,0.9058122634887696,1.0,1.0,-2.6259186267852783,1.1985702514648438,1.4273483753204346,0.5978829264640808,0.98148375749588,0.98148375749588,0.0,118.1646728515625,131.0,69492.1796875,0.0,1557.4805908203125,1.0,278.7423095703125,283.2142333984375,300.7541198730469,307.260986328125,293.1499938964844,293.1499938964844,278.45001220703125,31848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072714328765869,1.0,0.0,0.0,3.718886137008667,3.718909978866577,9.228243129655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.453125,0.0,1579.5142822265625,1895.4371337890625,0.0,970.0399780273438,0.9174180626869202,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.83358234167099,0.3218141496181488,0.2920603454113006,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460099935531616,0.4653127491474151,0.4425975382328033,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066429853439331,0.3915229141712188,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773534893989563,0.3775711357593536,0.3599200844764709,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.652827262878418,0.1526633501052856,0.7010999321937561,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.2343444824219,284.8582763671875,1.0,0.5006479024887085,0.905262529850006,0.905262529850006,1.0,1.0,-2.625796318054199,1.1984686851501465,1.4273277521133425,0.5978043079376221,0.8738266825675964,0.8738266825675964,0.0,119.81448364257812,131.0,70288.359375,0.0,1564.703125,1.0,278.4959716796875,283.0433349609375,300.807861328125,307.5013122558594,293.1499938964844,293.1499938964844,278.45001220703125,36607.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155453324317932,1.0,0.0,0.0,3.699643611907959,3.6996681690216064,9.132991749538632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.9326171875,0.0,1593.7110595703125,1895.4371337890625,0.0,1018.7520751953124,0.9144262671470642,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274057507514954,0.3205850422382355,0.2910723686218261,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.937555730342865,0.4637279212474823,0.4412395358085632,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7066975831985474,0.3996444046497345,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705730438232422,0.3764814734458923,0.359041690826416,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475290656089783,0.1518588811159134,0.6982826590538025,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.503319501876831,0.9044636487960817,0.9044636487960817,1.0,1.0,-2.62829065322876,1.1996102333068848,1.428680419921875,0.5984402894973755,0.8693949580192566,0.8693949580192566,0.0,123.05094909667967,149.0,69991.4609375,0.0,1582.6553955078125,1.0,278.4571533203125,283.0867614746094,300.7772521972656,307.40966796875,293.1499938964844,293.1499938964844,278.75,38549.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166689991950989,1.0,0.0,0.0,3.611004590988159,3.611028671264648,8.700603757461067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.8828125,0.0,1509.087646484375,1895.4371337890625,0.0,1025.5111083984375,0.8989022374153137,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128479719161987,0.3191259205341339,0.2898851037025451,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171687364578248,0.4615972638130188,0.4393363296985626,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052286267280579,0.4211228489875793,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547329306602478,0.3751509189605713,0.357924610376358,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353036761283875,0.1504805386066436,0.6934697031974792,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116366744041443,0.9028658270835876,0.9028658270835876,1.0,1.0,-2.643249034881592,1.2067675590515137,1.436481475830078,0.6021928787231445,0.971169888973236,0.971169888973236,0.0,132.20179748535156,167.0,69814.953125,0.0,1644.7813720703125,1.0,278.7430114746094,283.2003173828125,300.73358154296875,307.2624206542969,293.1499938964844,293.1499938964844,278.45001220703125,32984.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095864176750183,1.0,0.0,0.0,3.745538473129273,3.745562791824341,9.360990702589334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.873046875,0.0,1618.9248046875,1895.4371337890625,0.0,983.4801025390624,0.9243480563163756,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128479719161987,0.3191259205341339,0.2898851037025451,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171687364578248,0.4615972638130188,0.4393363296985626,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052286267280579,0.4211228489875793,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547329306602478,0.3751509189605713,0.357924610376358,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353036761283875,0.1504805386066436,0.6934697031974792,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116366744041443,0.9028658270835876,0.9028658270835876,1.0,1.0,-2.643249034881592,1.2067675590515137,1.436481475830078,0.6021928787231445,0.971169888973236,0.971169888973236,0.0,132.20179748535156,167.0,69814.953125,0.0,1644.7813720703125,1.0,278.7430114746094,283.2003173828125,300.73358154296875,307.2624206542969,293.1499938964844,293.1499938964844,278.45001220703125,32984.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095864176750183,1.0,0.0,0.0,3.745538473129273,3.745562791824341,9.360990702589334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.873046875,0.0,1618.9248046875,1895.4371337890625,0.0,983.4801025390624,0.9243480563163756,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941423058509827,0.3166165351867676,0.2883374392986297,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949781060218811,0.4585722684860229,0.4372057020664215,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991208791732788,0.4487150609493255,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366585373878479,0.3730867505073547,0.3566608726978302,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212312579154968,0.1486289799213409,0.6880500912666321,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226596593856812,0.9012680649757384,0.9012680649757384,1.0,1.0,-2.663952350616455,1.2167092561721802,1.4472429752349854,0.6074756979942322,0.8795477151870728,0.8795477151870728,0.0,144.6793212890625,170.0,70670.5078125,0.0,1731.0150146484375,1.0,278.4570007324219,283.0880126953125,300.7586364746094,307.42822265625,293.1499938964844,293.1499938964844,278.75,38274.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189544796943665,1.0,0.0,0.0,3.645445585250856,3.645469903945923,8.867364158504643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.236328125,0.0,1545.1051025390625,1895.4371337890625,0.0,1039.3629150390625,0.9064455032348632,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941423058509827,0.3166165351867676,0.2883374392986297,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949781060218811,0.4585722684860229,0.4372057020664215,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991208791732788,0.4487150609493255,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366585373878479,0.3730867505073547,0.3566608726978302,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212312579154968,0.1486289799213409,0.6880500912666321,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226596593856812,0.9012680649757384,0.9012680649757384,1.0,1.0,-2.663952350616455,1.2167092561721802,1.4472429752349854,0.6074756979942322,0.8795477151870728,0.8795477151870728,0.0,144.6793212890625,170.0,70670.5078125,0.0,1731.0150146484375,1.0,278.4570007324219,283.0880126953125,300.7586364746094,307.42822265625,293.1499938964844,293.1499938964844,278.75,38274.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189544796943665,1.0,0.0,0.0,3.645445585250856,3.645469903945923,8.867364158504643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.236328125,0.0,1545.1051025390625,1895.4371337890625,0.0,1039.3629150390625,0.9064455032348632,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7843959927558899,0.315422922372818,0.2872900366783142,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8841099739074707,0.4570291340351105,0.4357768893241882,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6945075988769531,0.463479220867157,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8276271820068359,0.3720851242542267,0.355778694152832,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133663058280945,0.1474347561597824,0.6836340427398682,285.03485107421875,284.95001220703125,303.88720703125,297.7275085449219,300.2177734375,297.11199951171875,285.03240966796875,1.0,0.527929961681366,0.8996535539627075,0.8996535539627075,1.0,1.0,-2.6723616123199463,1.2206380367279053,1.4517234563827517,0.6096770167350769,0.9802963733673096,0.9802963733673096,0.0,151.5790557861328,170.0,70257.359375,0.0,1774.743408203125,1.0,278.7252502441406,283.2169189453125,300.7003173828125,307.2342224121094,293.1499938964844,293.1499938964844,278.75,32871.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120981574058533,1.0,0.0,0.0,3.739972352981568,3.739996671676636,9.3331891548587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.8330078125,0.0,1611.602294921875,1895.4371337890625,0.0,998.229736328125,0.9239456653594972,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806496024131775,0.3148341476917267,0.2869074046611786,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799134492874146,0.4562876522541046,0.4352222681045532,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.692264199256897,0.4693943560123443,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8241481781005859,0.3716160655021667,0.3554681837558746,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100285649299622,0.1468618661165237,0.6816145181655884,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301116704940796,0.8988680243492126,0.8988680243492126,1.0,1.0,-2.675545454025269,1.2221111059188845,1.4534342288970947,0.6104879379272461,0.9830877780914308,0.9830877780914308,0.0,154.39663696289062,173.0,70396.8828125,0.0,1792.3055419921875,1.0,278.7430725097656,283.1973876953125,300.7135925292969,307.2846984863281,293.1499938964844,293.1499938964844,278.45001220703125,32968.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126453280448914,1.0,0.0,0.0,3.779794454574585,3.779819011688232,9.533000593364704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.1552734375,0.0,1658.933349609375,1895.4371337890625,0.0,1001.4657592773438,0.9321909546852112,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7687137722969055,0.3119896352291107,0.2849571704864502,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.86684250831604,0.453008085489273,0.4327637255191803,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962135553359984,0.6839790344238281,0.480242520570755,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130050301551819,0.3693181574344635,0.3538934588432312,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991140604019165,0.1447138637304306,0.6741873025894165,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350936055183411,0.8964679837226868,0.8964679837226868,1.0,1.0,-2.67232084274292,1.220228910446167,1.452091932296753,0.6099318861961365,0.8746685981750488,0.8746685981750488,0.0,163.001220703125,176.0,70804.0625,0.0,1826.8165283203125,1.0,278.45684814453125,283.0719299316406,300.7298278808594,307.4228820800781,293.1499938964844,293.1499938964844,278.75,38824.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621440052986145,1.0,0.0,0.0,3.666258811950684,3.666283369064331,8.968906968220836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.939453125,0.0,1572.5562744140625,1895.4371337890625,0.0,1054.5848388671875,0.9112083911895752,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7687137722969055,0.3119896352291107,0.2849571704864502,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.86684250831604,0.453008085489273,0.4327637255191803,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962135553359984,0.6839790344238281,0.480242520570755,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130050301551819,0.3693181574344635,0.3538934588432312,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991140604019165,0.1447138637304306,0.6741873025894165,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350936055183411,0.8964679837226868,0.8964679837226868,1.0,1.0,-2.67232084274292,1.220228910446167,1.452091932296753,0.6099318861961365,0.8746685981750488,0.8746685981750488,0.0,163.001220703125,176.0,70804.0625,0.0,1826.8165283203125,1.0,278.45684814453125,283.0719299316406,300.7298278808594,307.4228820800781,293.1499938964844,293.1499938964844,278.75,38824.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621440052986145,1.0,0.0,0.0,3.666258811950684,3.666283369064331,8.968906968220836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.939453125,0.0,1572.5562744140625,1895.4371337890625,0.0,1054.5848388671875,0.9112083911895752,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627876996994019,0.310897558927536,0.2839488685131073,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603509068489075,0.4516533613204956,0.4314779937267303,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900457859039308,0.6815124154090881,0.4780526459217071,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071081042289734,0.3683766424655914,0.3530340194702148,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5933640003204346,0.1437043249607086,0.6702162623405457,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364850163459778,0.8952679634094238,0.8952679634094238,1.0,1.0,-2.6613001823425293,1.214740753173828,1.4465594291687012,0.6070647239685059,0.9515426158905028,0.9515426158905028,0.0,167.3064422607422,176.0,69843.78125,0.0,1829.77587890625,1.0,278.7024230957031,283.20654296875,300.6640930175781,307.17169189453125,293.1499938964844,293.1499938964844,278.75,34618.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142733097076416,1.0,0.0,0.0,3.702097415924072,3.7021217346191406,9.145110766439756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.9404296875,0.0,1581.4237060546875,1895.4371337890625,0.0,1011.1416015625,0.9177536964416504,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584551572799683,0.3099480271339416,0.283221960067749,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555417060852051,0.4504264891147613,0.4304594695568084,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853637218475342,0.6798784732818604,0.4768208861351013,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025588989257812,0.367544025182724,0.352384477853775,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5888023376464844,0.142780601978302,0.6666414737701416,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375543832778931,0.8942461609840393,0.8942461609840393,1.0,1.0,-2.652644634246826,1.210415244102478,1.442229390144348,0.6048353910446167,0.9518029689788818,0.9518029689788818,0.0,170.6399688720703,179.0,69753.7109375,0.0,1831.9415283203125,1.0,278.7430114746094,283.1826171875,300.6738586425781,307.216796875,293.1499938964844,293.1499938964844,278.45001220703125,34080.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128818392753601,1.0,0.0,0.0,3.757082462310791,3.7571072578430176,9.41878226967674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.595703125,0.0,1640.814697265625,1895.4371337890625,0.0,1002.8667602539062,0.927696943283081,1.0,0.0,3.0,1.0,0.0
17690220,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7531329393386841,0.3080688714981079,0.2819599509239197,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8497258424758911,0.4481866359710693,0.4287955462932586,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9795255064964294,0.6771191358566284,0.4752468168735504,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7969721555709839,0.3659222722053528,0.3512589037418365,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.583110511302948,0.1413726955652237,0.6615570187568665,284.8490295410156,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.855712890625,1.0,0.5384918451309204,0.8928934931755066,0.8928934931755066,1.0,1.0,-2.63978123664856,1.2039860486984253,1.4357950687408447,0.6016067862510681,0.8392015099525452,0.8392015099525452,0.0,174.5761260986328,179.0,69782.3046875,0.0,1830.51708984375,1.0,278.474853515625,283.0566101074219,300.71173095703125,307.377197265625,293.1499938964844,293.1499938964844,278.45001220703125,41068.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198654770851135,1.0,0.0,0.0,3.6314809322357178,3.631505727767944,8.79955734944815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.953125,0.0,1550.390869140625,1895.4371337890625,0.0,1044.9232177734375,0.9033572673797609,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504398226737976,0.3071435093879699,0.2811434268951416,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468279838562012,0.4470575749874115,0.4277594983577728,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.976511001586914,0.675877034664154,0.4743285477161407,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941498756408691,0.3650937676429748,0.350519984960556,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801917910575867,0.1406464129686355,0.6586333513259888,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387654304504395,0.892202615737915,0.892202615737915,1.0,1.0,-2.6320502758026123,1.2001432180404663,1.431907057762146,0.5996301174163818,0.8508193492889404,0.8508193492889404,0.0,176.46180725097656,167.0,69495.0546875,0.0,1827.4991455078125,1.0,278.4572448730469,283.09747314453125,300.68365478515625,307.29364013671875,293.1499938964844,293.1499938964844,278.75,39985.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188004612922668,1.0,0.0,0.0,3.578050374984741,3.578074216842652,8.542523346477537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.2919921875,0.0,1483.813720703125,1895.4371337890625,0.0,1038.42529296875,0.8930820226669312,1.0,0.0,3.0,1.0,0.0
