time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498555779457092,0.3052791059017181,0.2792218327522278,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463571071624756,0.4445195496082306,0.42512908577919,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767043590545654,0.673751950263977,0.4725372195243835,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793880820274353,0.3633109927177429,0.3486270308494568,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780937671661377,0.1388216167688369,0.649799644947052,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009521484375,297.02593994140625,284.9754333496094,1.0,0.5347527265548706,0.8901590704917908,0.8901590704917908,1.0,1.0,-2.6115365028381348,1.189935326576233,1.4216012954711914,0.5943313837051392,0.9221851825714112,0.9221851825714112,0.0,174.6129150390625,155.0,68440.375,0.0,1789.0087890625,1.0,278.7421264648437,283.1999206542969,300.6325988769531,307.08905029296875,293.1499938964844,293.1499938964844,278.45001220703125,34406.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609106719493866,1.0,0.0,0.0,3.670567989349365,3.670592069625856,8.990003834696836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.91015625,0.0,1544.1810302734375,1895.4371337890625,0.0,980.6831665039062,0.9083718061447144,1.0,0.0,3.0,1.0,0.0
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498555779457092,0.3052791059017181,0.2792218327522278,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463571071624756,0.4445195496082306,0.42512908577919,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767043590545654,0.673751950263977,0.4725372195243835,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793880820274353,0.3633109927177429,0.3486270308494568,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780937671661377,0.1388216167688369,0.649799644947052,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009521484375,297.02593994140625,284.9754333496094,1.0,0.5347527265548706,0.8901590704917908,0.8901590704917908,1.0,1.0,-2.6115365028381348,1.189935326576233,1.4216012954711914,0.5943313837051392,0.9221851825714112,0.9221851825714112,0.0,174.6129150390625,155.0,68440.375,0.0,1789.0087890625,1.0,278.7421264648437,283.1999206542969,300.6325988769531,307.08905029296875,293.1499938964844,293.1499938964844,278.45001220703125,34406.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609106719493866,1.0,0.0,0.0,3.670567989349365,3.670592069625856,8.990003834696836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.91015625,0.0,1544.1810302734375,1895.4371337890625,0.0,980.6831665039062,0.9083718061447144,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526308298110962,0.3026831746101379,0.2768672406673431,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.84979647397995,0.4412508010864258,0.4220302999019623,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811726808547974,0.6704131960868835,0.4702853858470917,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.797527551651001,0.3609252870082855,0.3463301360607147,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792406797409058,0.1368155032396316,0.6401227116584778,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279635787010193,0.8887624740600586,0.8887624740600586,1.0,1.0,-2.5878968238830566,1.1782443523406982,1.4096523523330688,0.5883459448814392,0.8345372676849365,0.8345372676849365,0.0,168.72645568847656,143.0,68049.6328125,0.0,1728.7088623046875,1.0,278.4579467773437,283.1298828125,300.6425170898437,307.1561279296875,293.1499938964844,293.1499938964844,278.75,39834.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144132018089294,1.0,0.0,0.0,3.4819698333740234,3.4819929599761963,8.089903076324845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.8544921875,0.0,1381.510986328125,1895.4371337890625,0.0,1011.9765625,0.8717688322067261,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526308298110962,0.3026831746101379,0.2768672406673431,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.84979647397995,0.4412508010864258,0.4220302999019623,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811726808547974,0.6704131960868835,0.4702853858470917,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.797527551651001,0.3609252870082855,0.3463301360607147,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792406797409058,0.1368155032396316,0.6401227116584778,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279635787010193,0.8887624740600586,0.8887624740600586,1.0,1.0,-2.5878968238830566,1.1782443523406982,1.4096523523330688,0.5883459448814392,0.8345372676849365,0.8345372676849365,0.0,168.72645568847656,143.0,68049.6328125,0.0,1728.7088623046875,1.0,278.4579467773437,283.1298828125,300.6425170898437,307.1561279296875,293.1499938964844,293.1499938964844,278.75,39834.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144132018089294,1.0,0.0,0.0,3.4819698333740234,3.4819929599761963,8.089903076324845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.8544921875,0.0,1381.510986328125,1895.4371337890625,0.0,1011.9765625,0.8717688322067261,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588632702827454,0.3009251356124878,0.2748264074325561,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570007681846619,0.4387431144714355,0.4191946387290954,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891796112060548,0.6683821082115173,0.468458890914917,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048363924026489,0.359164148569107,0.3442168533802032,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833322405815125,0.1351050585508346,0.630588173866272,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195435285568237,0.8873659372329712,0.8873659372329712,1.0,1.0,-2.565843105316162,1.1673628091812134,1.3984804153442385,0.5826206207275391,0.8968806266784668,0.8968806266784668,0.0,160.05477905273438,131.0,66993.046875,0.0,1659.43115234375,1.0,278.74151611328125,283.221435546875,300.5946960449219,306.9550476074219,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042176485061646,1.0,0.0,0.0,3.5748190879821777,3.5748419761657715,8.527101158506412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.966796875,0.0,1439.683837890625,1895.4371337890625,0.0,952.538818359375,0.8868502378463745,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588632702827454,0.3009251356124878,0.2748264074325561,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570007681846619,0.4387431144714355,0.4191946387290954,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891796112060548,0.6683821082115173,0.468458890914917,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048363924026489,0.359164148569107,0.3442168533802032,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833322405815125,0.1351050585508346,0.630588173866272,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195435285568237,0.8873659372329712,0.8873659372329712,1.0,1.0,-2.565843105316162,1.1673628091812134,1.3984804153442385,0.5826206207275391,0.8968806266784668,0.8968806266784668,0.0,160.05477905273438,131.0,66993.046875,0.0,1659.43115234375,1.0,278.74151611328125,283.221435546875,300.5946960449219,306.9550476074219,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042176485061646,1.0,0.0,0.0,3.5748190879821777,3.5748419761657715,8.527101158506412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.966796875,0.0,1439.683837890625,1895.4371337890625,0.0,952.538818359375,0.8868502378463745,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627134919166565,0.2996915280818939,0.273753672838211,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614518046379089,0.4371504187583923,0.4177232682704925,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936223030090332,0.6667287945747375,0.4674485921859741,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092101216316223,0.3580079674720764,0.3431203961372375,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.586026668548584,0.1341684311628341,0.6258541941642761,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492553710937,297.0188293457031,284.8515625,1.0,0.5149465799331665,0.8866676688194275,0.8866676688194275,1.0,1.0,-2.554571390151977,1.161792278289795,1.3927791118621826,0.5797404646873474,0.8040651082992554,0.8040651082992554,0.0,155.25140380859375,131.0,67114.1328125,0.0,1622.8209228515625,1.0,278.5001525878906,283.1002197265625,300.64312744140625,307.14306640625,293.1499938964844,293.1499938964844,278.45001220703125,40268.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101785898208618,1.0,0.0,0.0,3.4841439723968506,3.4841670989990234,8.100008130895731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.279296875,0.0,1386.8428955078125,1895.4371337890625,0.0,986.9418334960938,0.8687381744384766,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665566802024841,0.2984474897384643,0.2724234163761139,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659876585006714,0.4355352222919464,0.4159863889217376,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.99783593416214,0.6650634407997131,0.4661019146442413,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134780526161194,0.3568215668201446,0.3417975306510925,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5886999368667603,0.1332065463066101,0.6206803917884827,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100682377815247,0.8860857486724854,0.8860857486724854,1.0,1.0,-2.5414626598358154,1.155343532562256,1.38611900806427,0.5763691067695618,0.8197299242019653,0.8197299242019653,0.0,150.3987274169922,119.0,66571.125,0.0,1583.7972412109375,1.0,278.45904541015625,283.1624755859375,300.6101989746094,307.0234069824219,293.1499938964844,293.1499938964844,278.75,39534.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091479659080505,1.0,0.0,0.0,3.384777307510376,3.3847994804382324,7.64457752211456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.505859375,0.0,1282.1539306640625,1895.4371337890625,0.0,980.9232788085938,0.850262463092804,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610281705856323,0.2965078353881836,0.2708209455013275,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597736954689026,0.4328019022941589,0.413572609424591,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993352472782135,0.6650339365005493,0.4650532901287079,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079260587692261,0.3548348546028137,0.3400981724262237,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823723077774048,0.1313794106245041,0.6134735345840454,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0088195800781,297.0166015625,284.9389953613281,1.0,0.496648371219635,0.8849219083786011,0.8849219083786011,1.0,1.0,-2.436248302459717,1.1012500524520874,1.3349982500076294,0.5607396960258484,0.8615752458572388,0.8615752458572388,0.0,151.10012817382812,107.0,64465.640625,0.0,1500.974365234375,1.0,278.7402648925781,283.2226867675781,300.5654296875,306.8158264160156,293.1499938964844,293.1499938964844,279.04998779296875,35116.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985587239265442,1.0,0.0,0.0,3.463447093963623,3.4634692668914795,8.004061555766384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.8486328125,0.0,1329.0814208984375,1895.4371337890625,0.0,920.8064575195312,0.862396240234375,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610281705856323,0.2965078353881836,0.2708209455013275,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597736954689026,0.4328019022941589,0.413572609424591,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993352472782135,0.6650339365005493,0.4650532901287079,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079260587692261,0.3548348546028137,0.3400981724262237,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823723077774048,0.1313794106245041,0.6134735345840454,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0088195800781,297.0166015625,284.9389953613281,1.0,0.496648371219635,0.8849219083786011,0.8849219083786011,1.0,1.0,-2.436248302459717,1.1012500524520874,1.3349982500076294,0.5607396960258484,0.8615752458572388,0.8615752458572388,0.0,151.10012817382812,107.0,64465.640625,0.0,1500.974365234375,1.0,278.7402648925781,283.2226867675781,300.5654296875,306.8158264160156,293.1499938964844,293.1499938964844,279.04998779296875,35116.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985587239265442,1.0,0.0,0.0,3.463447093963623,3.4634692668914795,8.004061555766384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.8486328125,0.0,1329.0814208984375,1895.4371337890625,0.0,920.8064575195312,0.862396240234375,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.784562885761261,0.2949427664279938,0.2685461938381195,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865562677383423,0.4303838312625885,0.4103952348232269,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676363348960876,0.4329709410667419,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.831669807434082,0.3531562089920044,0.3376126289367676,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006971001625061,0.1299201846122741,0.6025293469429016,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872322678565979,0.8837580680847168,0.8837580680847168,1.0,1.0,-2.463461637496948,1.117049217224121,1.3464125394821167,0.5565643310546875,0.9172354340553284,0.9172354340553284,0.0,131.3277587890625,95.0,63877.27734375,0.0,1400.3154296875,1.0,279.0405578613281,283.29156494140625,300.56561279296875,306.7173767089844,293.1499938964844,293.1499938964844,278.75,33078.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910813808441162,1.0,0.0,0.0,3.5940587520599365,3.5940818786621094,8.61913463268138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.5107421875,0.0,1450.2947998046875,1895.4371337890625,0.0,880.3538208007812,0.889950156211853,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.784562885761261,0.2949427664279938,0.2685461938381195,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865562677383423,0.4303838312625885,0.4103952348232269,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676363348960876,0.4329709410667419,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.831669807434082,0.3531562089920044,0.3376126289367676,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006971001625061,0.1299201846122741,0.6025293469429016,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872322678565979,0.8837580680847168,0.8837580680847168,1.0,1.0,-2.463461637496948,1.117049217224121,1.3464125394821167,0.5565643310546875,0.9172354340553284,0.9172354340553284,0.0,131.3277587890625,95.0,63877.27734375,0.0,1400.3154296875,1.0,279.0405578613281,283.29156494140625,300.56561279296875,306.7173767089844,293.1499938964844,293.1499938964844,278.75,33078.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910813808441162,1.0,0.0,0.0,3.5940587520599365,3.5940818786621094,8.61913463268138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.5107421875,0.0,1450.2947998046875,1895.4371337890625,0.0,880.3538208007812,0.889950156211853,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950778603553772,0.2923328280448913,0.2660493552684784,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987271785736084,0.4268716275691986,0.4069497883319855,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.67158442735672,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422354459762573,0.3505111336708069,0.3349617123603821,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.607666552066803,0.1279833763837814,0.5926722288131714,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.47434002161026,0.883175253868103,0.883175253868103,1.0,1.0,-2.416842460632324,1.0942507982254028,1.3225916624069214,0.5447518229484558,0.8104327321052551,0.8104327321052551,0.0,121.43179321289062,98.0,62853.86328125,0.0,1301.7362060546875,1.0,278.7586669921875,283.2189636230469,300.5774841308594,306.7571105957031,293.1499938964844,293.1499938964844,279.04998779296875,40639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961863398551941,1.0,0.0,0.0,3.369180202484131,3.369202375411988,7.574287224088039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.01953125,0.0,1274.6552734375,1895.4371337890625,0.0,907.7877807617188,0.8477889895439148,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950778603553772,0.2923328280448913,0.2660493552684784,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987271785736084,0.4268716275691986,0.4069497883319855,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.67158442735672,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422354459762573,0.3505111336708069,0.3349617123603821,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.607666552066803,0.1279833763837814,0.5926722288131714,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.47434002161026,0.883175253868103,0.883175253868103,1.0,1.0,-2.416842460632324,1.0942507982254028,1.3225916624069214,0.5447518229484558,0.8104327321052551,0.8104327321052551,0.0,121.43179321289062,98.0,62853.86328125,0.0,1301.7362060546875,1.0,278.7586669921875,283.2189636230469,300.5774841308594,306.7571105957031,293.1499938964844,293.1499938964844,279.04998779296875,40639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961863398551941,1.0,0.0,0.0,3.369180202484131,3.369202375411988,7.574287224088039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.01953125,0.0,1274.6552734375,1895.4371337890625,0.0,907.7877807617188,0.8477889895439148,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016979694366455,0.2906559407711029,0.2641782164573669,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062696099281312,0.4241918921470642,0.4040510654449463,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772584915161133,0.3999252617359161,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488677144050598,0.3485336005687713,0.3327486217021942,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111940145492554,0.1263188272714615,0.5838838219642639,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660446047782898,0.8825924396514893,0.8825924396514893,1.0,1.0,-2.382636308670044,1.0775905847549438,1.3050457239151,0.5357625484466553,0.8579331636428833,0.8579331636428833,0.0,115.31231689453124,101.0,61458.60546875,0.0,1236.200927734375,1.0,279.0404052734375,283.3095397949219,300.52899169921875,306.5291442871094,293.1499938964844,293.1499938964844,279.3500061035156,35182.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828363299369812,1.0,0.0,0.0,3.440065860748291,3.4400877952575684,7.896357487879868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3095703125,0.0,1306.1412353515625,1895.4371337890625,0.0,837.68408203125,0.8571816682815552,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016979694366455,0.2906559407711029,0.2641782164573669,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062696099281312,0.4241918921470642,0.4040510654449463,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772584915161133,0.3999252617359161,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488677144050598,0.3485336005687713,0.3327486217021942,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111940145492554,0.1263188272714615,0.5838838219642639,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660446047782898,0.8825924396514893,0.8825924396514893,1.0,1.0,-2.382636308670044,1.0775905847549438,1.3050457239151,0.5357625484466553,0.8579331636428833,0.8579331636428833,0.0,115.31231689453124,101.0,61458.60546875,0.0,1236.200927734375,1.0,279.0404052734375,283.3095397949219,300.52899169921875,306.5291442871094,293.1499938964844,293.1499938964844,279.3500061035156,35182.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828363299369812,1.0,0.0,0.0,3.440065860748291,3.4400877952575684,7.896357487879868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3095703125,0.0,1306.1412353515625,1895.4371337890625,0.0,837.68408203125,0.8571816682815552,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035616278648376,0.2898922860622406,0.2633791863918304,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084353446960448,0.4229496419429779,0.4027556180953979,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796040534973145,0.3960210382938385,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507549166679382,0.3476293683052063,0.3317807912826538,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118695139884949,0.1255497485399246,0.5800103545188904,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743103027344,285.05126953125,1.0,0.4630881547927856,0.8823010325431824,0.8823010325431824,1.0,1.0,-2.36961030960083,1.0712475776672363,1.2983626127243042,0.5323095917701721,0.936891794204712,0.936891794204712,0.0,113.38607788085938,101.0,60648.34375,0.0,1213.3145751953125,1.0,279.2935791015625,283.4222412109375,300.50848388671875,306.3764953613281,293.1499938964844,293.1499938964844,279.3500061035156,32115.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757539868354797,1.0,0.0,0.0,3.508894681930542,3.50891661643982,8.215499178731989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.99609375,0.0,1353.8365478515625,1895.4371337890625,0.0,802.6036987304688,0.8724318146705627,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047579526901245,0.2890969216823578,0.2626889646053314,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.909796178340912,0.4216998219490051,0.4015909433364868,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.681471049785614,0.3932693302631378,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519634008407593,0.3467212617397308,0.3309259712696075,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120522618293762,0.1247980594635009,0.5764747262001038,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.0862121582031,284.99920654296875,1.0,0.4607763588428497,0.8821700811386108,0.8821700811386108,1.0,1.0,-2.3587992191314697,1.066001057624817,1.2927982807159424,0.5294188261032104,0.9336185455322266,0.9336185455322266,0.0,111.98709869384766,104.0,60623.875,0.0,1195.2921142578125,1.0,279.3409118652344,283.37481689453125,300.5442199707031,306.4679870605469,293.1499938964844,293.1499938964844,279.04998779296875,32174.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753697156906128,1.0,0.0,0.0,3.59636664390564,3.5963895320892334,8.630207162241277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.2412109375,0.0,1446.108154296875,1895.4371337890625,0.0,800.740966796875,0.8899979591369629,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033832907676697,0.28646120429039,0.2605296075344085,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083077907562256,0.4181937873363495,0.3985032141208648,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824339032173157,0.3919905424118042,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509083986282349,0.344047337770462,0.3285876810550689,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097241044044495,0.1229146048426628,0.5684139132499695,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.45750892162323,0.881908118724823,0.881908118724823,1.0,1.0,-2.3384668827056885,1.0561347007751465,1.282332181930542,0.5239884853363037,0.8258454203605652,0.8258454203605652,0.0,110.8702163696289,107.0,60423.88671875,0.0,1167.822998046875,1.0,279.0583190917969,283.2814025878906,300.5761413574219,306.5802001953125,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837130546569824,1.0,0.0,0.0,3.418677806854248,3.4187004566192627,7.798474825904123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.71484375,0.0,1317.6527099609375,1895.4371337890625,0.0,842.126708984375,0.8578610420227051,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033832907676697,0.28646120429039,0.2605296075344085,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083077907562256,0.4181937873363495,0.3985032141208648,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824339032173157,0.3919905424118042,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509083986282349,0.344047337770462,0.3285876810550689,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097241044044495,0.1229146048426628,0.5684139132499695,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.45750892162323,0.881908118724823,0.881908118724823,1.0,1.0,-2.3384668827056885,1.0561347007751465,1.282332181930542,0.5239884853363037,0.8258454203605652,0.8258454203605652,0.0,110.8702163696289,107.0,60423.88671875,0.0,1167.822998046875,1.0,279.0583190917969,283.2814025878906,300.5761413574219,306.5802001953125,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837130546569824,1.0,0.0,0.0,3.418677806854248,3.4187004566192627,7.798474825904123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.71484375,0.0,1317.6527099609375,1895.4371337890625,0.0,842.126708984375,0.8578610420227051,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005432486534119,0.2846112549304962,0.2587215006351471,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049612879753112,0.4154544174671173,0.3957619369029999,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829737424850464,0.3933154046535492,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482538461685181,0.3419850766658783,0.3265124559402466,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059436798095703,0.1211911812424659,0.5605147480964661,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556373059749603,0.8816461563110352,0.8816461563110352,1.0,1.0,-2.322606325149536,1.0484669208526611,1.2741395235061646,0.5196187496185303,0.8965369462966919,0.8965369462966919,0.0,110.89041900634766,110.0,59683.16015625,0.0,1150.208984375,1.0,279.34100341796875,283.3743896484375,300.53106689453125,306.40380859375,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729684829711914,1.0,0.0,0.0,3.538038969039917,3.538061618804932,8.352539566658379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.9091796875,0.0,1396.1700439453125,1895.4371337890625,0.0,789.1947021484375,0.8781086802482605,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005432486534119,0.2846112549304962,0.2587215006351471,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049612879753112,0.4154544174671173,0.3957619369029999,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829737424850464,0.3933154046535492,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482538461685181,0.3419850766658783,0.3265124559402466,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059436798095703,0.1211911812424659,0.5605147480964661,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556373059749603,0.8816461563110352,0.8816461563110352,1.0,1.0,-2.322606325149536,1.0484669208526611,1.2741395235061646,0.5196187496185303,0.8965369462966919,0.8965369462966919,0.0,110.89041900634766,110.0,59683.16015625,0.0,1150.208984375,1.0,279.34100341796875,283.3743896484375,300.53106689453125,306.40380859375,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729684829711914,1.0,0.0,0.0,3.538038969039917,3.538061618804932,8.352539566658379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.9091796875,0.0,1396.1700439453125,1895.4371337890625,0.0,789.1947021484375,0.8781086802482605,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968059182167053,0.28286013007164,0.2571907639503479,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006612300872803,0.4128867387771606,0.3933719396591186,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827445030212402,0.3963586986064911,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446924686431885,0.3400667607784271,0.3247341513633728,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013736724853516,0.1195354461669921,0.5532624125480652,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548334181308746,0.8810376524925232,0.8810376524925232,1.0,1.0,-2.310701847076416,1.042694926261902,1.2680070400238037,0.5162374377250671,0.9982422590255736,0.9982422590255736,0.0,111.69962310791016,113.0,59133.984375,0.0,1140.244384765625,1.0,279.64227294921875,283.447265625,300.5463256835937,306.36798095703125,293.1499938964844,293.1499938964844,279.3500061035156,31220.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674010515213013,1.0,0.0,0.0,3.720596075057984,3.7206199169158936,9.236732125827984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.0068359375,0.0,1576.685302734375,1895.4371337890625,0.0,763.0362548828125,0.9174494743347168,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968059182167053,0.28286013007164,0.2571907639503479,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006612300872803,0.4128867387771606,0.3933719396591186,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827445030212402,0.3963586986064911,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446924686431885,0.3400667607784271,0.3247341513633728,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013736724853516,0.1195354461669921,0.5532624125480652,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548334181308746,0.8810376524925232,0.8810376524925232,1.0,1.0,-2.310701847076416,1.042694926261902,1.2680070400238037,0.5162374377250671,0.9982422590255736,0.9982422590255736,0.0,111.69962310791016,113.0,59133.984375,0.0,1140.244384765625,1.0,279.64227294921875,283.447265625,300.5463256835937,306.36798095703125,293.1499938964844,293.1499938964844,279.3500061035156,31220.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674010515213013,1.0,0.0,0.0,3.720596075057984,3.7206199169158936,9.236732125827984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.0068359375,0.0,1576.685302734375,1895.4371337890625,0.0,763.0362548828125,0.9174494743347168,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.790579617023468,0.2798877656459808,0.2549087703227997,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939022421836853,0.4091339409351349,0.3902455568313598,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797682642936707,0.4019237756729126,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390083909034729,0.3371392488479614,0.3223375082015991,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948477387428284,0.1174397021532058,0.5449021458625793,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546426236629486,0.880429208278656,0.880429208278656,1.0,1.0,-2.297971487045288,1.036504864692688,1.2614665031433103,0.5127130150794983,0.8553356528282166,0.8553356528282166,0.0,113.48898315429688,116.0,59348.0546875,0.0,1133.290771484375,1.0,279.3570251464844,283.2919616699219,300.5843505859375,306.5182189941406,293.1499938964844,293.1499938964844,279.6499938964844,39562.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783385038375854,1.0,0.0,0.0,3.599874258041382,3.599898338317871,8.647049867249734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.4765625,0.0,1504.404296875,1895.4371337890625,0.0,815.2399291992188,0.8968466520309448,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.790579617023468,0.2798877656459808,0.2549087703227997,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939022421836853,0.4091339409351349,0.3902455568313598,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797682642936707,0.4019237756729126,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390083909034729,0.3371392488479614,0.3223375082015991,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948477387428284,0.1174397021532058,0.5449021458625793,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546426236629486,0.880429208278656,0.880429208278656,1.0,1.0,-2.297971487045288,1.036504864692688,1.2614665031433103,0.5127130150794983,0.8553356528282166,0.8553356528282166,0.0,113.48898315429688,116.0,59348.0546875,0.0,1133.290771484375,1.0,279.3570251464844,283.2919616699219,300.5843505859375,306.5182189941406,293.1499938964844,293.1499938964844,279.6499938964844,39562.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783385038375854,1.0,0.0,0.0,3.599874258041382,3.599898338317871,8.647049867249734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.4765625,0.0,1504.404296875,1895.4371337890625,0.0,815.2399291992188,0.8968466520309448,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871412634849548,0.278754323720932,0.2537160813808441,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901554942131042,0.4075714945793152,0.3886029124259949,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783467531204224,0.4051600992679596,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.835856556892395,0.3359183967113495,0.3210557401180267,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911305546760559,0.1164311915636062,0.5403435826301575,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546751379966736,0.8801249265670776,0.8801249265670776,1.0,1.0,-2.2914352416992188,1.0333341360092163,1.258100986480713,0.5108792185783386,0.9404842257499696,0.9404842257499696,0.0,114.56963348388672,116.0,58589.796875,0.0,1130.3739013671875,1.0,279.60089111328125,283.4398803710937,300.5133056640625,306.2777709960937,293.1499938964844,293.1499938964844,279.6499938964844,34499.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697358846664429,1.0,0.0,0.0,3.641246318817138,3.641270160675049,8.846947139318218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.619140625,0.0,1512.25439453125,1895.4371337890625,0.0,773.9031982421875,0.9043331146240234,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842847108840942,0.2777847945690155,0.2528660595417022,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869293332099915,0.4061820209026336,0.3873092234134674,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769788861274719,0.4081129729747772,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331572413444519,0.334844559431076,0.3200612664222717,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.587743878364563,0.1154887303709983,0.5362542271614075,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548351764678955,0.8797853589057922,0.8797853589057922,1.0,1.0,-2.286298990249634,1.0308395624160769,1.255459547042847,0.5094090104103088,0.9490051865577698,0.9490051865577698,0.0,115.58924102783205,119.0,58609.89453125,0.0,1128.752197265625,1.0,279.6427307128906,283.41802978515625,300.5318603515625,306.33331298828125,293.1499938964844,293.1499938964844,279.3500061035156,33490.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676018595695496,1.0,0.0,0.0,3.712930679321289,3.712954998016357,9.198711268254556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.3359375,0.0,1585.2130126953125,1895.4371337890625,0.0,763.9650268554688,0.9173529744148254,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773513197898865,0.2749128937721252,0.2506096959114074,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793418407440186,0.402509868144989,0.384183406829834,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722376942634583,0.4151404500007629,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267813324928284,0.3319412767887115,0.3176251351833343,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799855589866638,0.1133084818720817,0.5273862481117249,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.455315500497818,0.8791062235832214,0.8791062235832214,1.0,1.0,-2.2746989727020264,1.0251879692077637,1.2495110034942627,0.5061994194984436,0.8392310738563538,0.8392310738563538,0.0,118.07557678222656,122.0,58613.8359375,0.0,1125.8077392578125,1.0,279.357421875,283.3280029296875,300.5717163085937,306.4522705078125,293.1499938964844,293.1499938964844,279.6499938964844,40473.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751237869262695,1.0,0.0,0.0,3.524863719940185,3.5248873233795166,8.290447226499964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.8193359375,0.0,1430.6807861328125,1895.4371337890625,0.0,799.5509033203125,0.8816789984703064,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773513197898865,0.2749128937721252,0.2506096959114074,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793418407440186,0.402509868144989,0.384183406829834,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722376942634583,0.4151404500007629,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267813324928284,0.3319412767887115,0.3176251351833343,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799855589866638,0.1133084818720817,0.5273862481117249,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.455315500497818,0.8791062235832214,0.8791062235832214,1.0,1.0,-2.2746989727020264,1.0251879692077637,1.2495110034942627,0.5061994194984436,0.8392310738563538,0.8392310738563538,0.0,118.07557678222656,122.0,58613.8359375,0.0,1125.8077392578125,1.0,279.357421875,283.3280029296875,300.5717163085937,306.4522705078125,293.1499938964844,293.1499938964844,279.6499938964844,40473.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751237869262695,1.0,0.0,0.0,3.524863719940185,3.5248873233795166,8.290447226499964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.8193359375,0.0,1430.6807861328125,1895.4371337890625,0.0,799.5509033203125,0.8816789984703064,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709963321685791,0.2728586196899414,0.2486771047115326,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722618222236633,0.3996158540248871,0.381367415189743,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677948236465454,0.4220568239688873,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.820758044719696,0.3296691179275512,0.315424233675003,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723304152488708,0.1113417521119117,0.5187487602233887,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559867978096008,0.8784270882606506,0.8784270882606506,1.0,1.0,-2.2642810344696045,1.0201187133789062,1.2441623210906982,0.5032654404640198,0.9313783049583436,0.9313783049583436,0.0,120.59934997558594,110.0,57981.59375,0.0,1124.29296875,1.0,279.6418762207031,283.4408569335937,300.5340270996094,306.2913513183594,293.1499938964844,293.1499938964844,279.3500061035156,33489.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641376972198486,1.0,0.0,0.0,3.650012969970703,3.650036573410034,8.88959732492367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.0859375,0.0,1514.3953857421875,1895.4371337890625,0.0,748.0950317382812,0.9031556844711304,1.0,0.0,3.0,1.0,0.0
