time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709963321685791,0.2728586196899414,0.2486771047115326,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722618222236633,0.3996158540248871,0.381367415189743,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677948236465454,0.4220568239688873,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.820758044719696,0.3296691179275512,0.315424233675003,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723304152488708,0.1113417521119117,0.5187487602233887,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559867978096008,0.8784270882606506,0.8784270882606506,1.0,1.0,-2.2642810344696045,1.0201187133789062,1.2441623210906982,0.5032654404640198,0.9313783049583436,0.9313783049583436,0.0,120.59934997558594,110.0,57981.59375,0.0,1124.29296875,1.0,279.6418762207031,283.4408569335937,300.5340270996094,306.2913513183594,293.1499938964844,293.1499938964844,279.3500061035156,33489.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641376972198486,1.0,0.0,0.0,3.650012969970703,3.650036573410034,8.88959732492367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.0859375,0.0,1514.3953857421875,1895.4371337890625,0.0,748.0950317382812,0.9031556844711304,1.0,0.0,3.0,1.0,0.0
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697587609291077,0.2699441909790039,0.2462486922740936,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871184229850769,0.3958956003189087,0.3780607283115387,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621758937835693,0.4199366569519043,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198959231376648,0.3266981542110443,0.3127886056900024,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691453218460083,0.1091531291604042,0.5091153979301453,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514215290546417,0.877780556678772,0.877780556678772,1.0,1.0,-2.2401256561279297,1.008324146270752,1.2318016290664673,0.4970519542694092,0.8252527713775635,0.8252527713775635,0.0,119.02922821044922,98.0,57730.4453125,0.0,1092.42431640625,1.0,279.35797119140625,283.35455322265625,300.57568359375,306.4048767089844,293.1499938964844,293.1499938964844,279.6499938964844,40660.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715610980987549,1.0,0.0,0.0,3.4503324031829834,3.450355529785156,7.943560262901883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.6875,0.0,1355.1273193359375,1895.4371337890625,0.0,782.5017700195312,0.8655068278312683,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697587609291077,0.2699441909790039,0.2462486922740936,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871184229850769,0.3958956003189087,0.3780607283115387,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621758937835693,0.4199366569519043,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198959231376648,0.3266981542110443,0.3127886056900024,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691453218460083,0.1091531291604042,0.5091153979301453,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514215290546417,0.877780556678772,0.877780556678772,1.0,1.0,-2.2401256561279297,1.008324146270752,1.2318016290664673,0.4970519542694092,0.8252527713775635,0.8252527713775635,0.0,119.02922821044922,98.0,57730.4453125,0.0,1092.42431640625,1.0,279.35797119140625,283.35455322265625,300.57568359375,306.4048767089844,293.1499938964844,293.1499938964844,279.6499938964844,40660.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715610980987549,1.0,0.0,0.0,3.4503324031829834,3.450355529785156,7.943560262901883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.6875,0.0,1355.1273193359375,1895.4371337890625,0.0,782.5017700195312,0.8655068278312683,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734724879264832,0.267808586359024,0.243998572230339,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756058216094971,0.3928670585155487,0.3748759925365448,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599072813987732,0.4101986885070801,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237888216972351,0.3242785334587097,0.3102047741413116,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570010244846344,0.1071709468960762,0.4991637468338012,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434412121772766,0.8771340250968933,0.8771340250968933,1.0,1.0,-2.206847667694092,0.9921370148658752,1.2147105932235718,0.4883870780467987,0.8926458954811096,0.8926458954811096,0.0,114.11873626708984,101.0,56595.06640625,0.0,1039.1461181640625,1.0,279.6412353515625,283.4488525390625,300.532958984375,306.21441650390625,293.1499938964844,293.1499938964844,279.95001220703125,34288.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591461658477783,1.0,0.0,0.0,3.5545828342437744,3.554605722427368,8.430834554928879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.4833984375,0.0,1417.1131591796875,1895.4371337890625,0.0,725.7900390625,0.8820942044258118,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734724879264832,0.267808586359024,0.243998572230339,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756058216094971,0.3928670585155487,0.3748759925365448,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599072813987732,0.4101986885070801,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237888216972351,0.3242785334587097,0.3102047741413116,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570010244846344,0.1071709468960762,0.4991637468338012,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434412121772766,0.8771340250968933,0.8771340250968933,1.0,1.0,-2.206847667694092,0.9921370148658752,1.2147105932235718,0.4883870780467987,0.8926458954811096,0.8926458954811096,0.0,114.11873626708984,101.0,56595.06640625,0.0,1039.1461181640625,1.0,279.6412353515625,283.4488525390625,300.532958984375,306.21441650390625,293.1499938964844,293.1499938964844,279.95001220703125,34288.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591461658477783,1.0,0.0,0.0,3.5545828342437744,3.554605722427368,8.430834554928879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.4833984375,0.0,1417.1131591796875,1895.4371337890625,0.0,725.7900390625,0.8820942044258118,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745192646980286,0.2668267488479614,0.2430135607719421,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768362402915955,0.3914309740066528,0.3734176158905029,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.659708559513092,0.4069125950336456,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248774409294128,0.3231336176395416,0.3090287446975708,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.569745659828186,0.106237456202507,0.4946014881134033,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7314147949219,297.00054931640625,285.0697326660156,1.0,0.4407087862491607,0.8768107891082764,0.8768107891082764,1.0,1.0,-2.1930646896362305,0.9854584336280824,1.207606315612793,0.4846857488155365,0.9736014008522034,0.9736014008522034,0.0,112.40957641601562,101.0,55683.5546875,0.0,1018.706298828125,1.0,279.89752197265625,283.5682373046875,300.5119934082031,306.0622253417969,293.1499938964844,293.1499938964844,279.95001220703125,32060.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518794059753418,1.0,0.0,0.0,3.620037794113159,3.620060682296753,8.744187880438403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.943359375,0.0,1470.85498046875,1895.4371337890625,0.0,694.4764404296875,0.8972578644752502,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749097943305969,0.2658968865871429,0.2421706318855285,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772643208503723,0.3900473713874817,0.3721039593219757,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595748066902161,0.4048979580402374,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.825275182723999,0.3220322132110595,0.3079758882522583,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689184665679932,0.1053397357463836,0.4904042184352875,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385312497615814,0.8768017292022705,0.8768017292022705,1.0,1.0,-2.181746006011963,0.9799879193305968,1.2017580270767212,0.4816982448101043,0.9876923561096193,0.9876923561096193,0.0,111.2885971069336,104.0,55664.38671875,0.0,1003.1356811523438,1.0,279.94219970703125,283.5256652832031,300.55047607421875,306.1544189453125,293.1499938964844,293.1499938964844,279.6499938964844,31608.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512291193008423,1.0,0.0,0.0,3.719012975692749,3.7190370559692383,9.228873523170478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.05078125,0.0,1577.8314208984375,1895.4371337890625,0.0,691.7398681640625,0.9174036979675292,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724906802177429,0.262873500585556,0.2397423535585403,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748010396957397,0.3861381411552429,0.3687211573123932,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566872000694275,0.4045620262622833,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231949210166931,0.318849503993988,0.305234432220459,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647068619728088,0.1031813323497772,0.4811967611312866,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354162216186523,0.8767836093902588,0.8767836093902588,1.0,1.0,-2.1600117683410645,0.9694777727127076,1.190533995628357,0.4760167598724365,0.8411318063735962,0.8411318063735962,0.0,110.54903411865234,107.0,55571.6640625,0.0,978.8222045898438,1.0,279.6571655273437,283.3812561035156,300.5970764160156,306.2900390625,293.1499938964844,293.1499938964844,279.95001220703125,40545.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610069036483765,1.0,0.0,0.0,3.5609400272369385,3.5609638690948486,8.461017841909779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.2607421875,0.0,1469.50390625,1895.4371337890625,0.0,734.0281372070312,0.889009416103363,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724906802177429,0.262873500585556,0.2397423535585403,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748010396957397,0.3861381411552429,0.3687211573123932,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566872000694275,0.4045620262622833,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231949210166931,0.318849503993988,0.305234432220459,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647068619728088,0.1031813323497772,0.4811967611312866,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354162216186523,0.8767836093902588,0.8767836093902588,1.0,1.0,-2.1600117683410645,0.9694777727127076,1.190533995628357,0.4760167598724365,0.8411318063735962,0.8411318063735962,0.0,110.54903411865234,107.0,55571.6640625,0.0,978.8222045898438,1.0,279.6571655273437,283.3812561035156,300.5970764160156,306.2900390625,293.1499938964844,293.1499938964844,279.95001220703125,40545.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610069036483765,1.0,0.0,0.0,3.5609400272369385,3.5609638690948486,8.461017841909779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.2607421875,0.0,1469.50390625,1895.4371337890625,0.0,734.0281372070312,0.889009416103363,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688459157943726,0.2606947422027588,0.2375724911689758,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708052635192871,0.383009672164917,0.3655587136745453,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536492109298706,0.4065757095813751,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197305798530579,0.3162835836410522,0.3026421070098877,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591039061546326,0.1011857166886329,0.4720505475997925,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783447265625,296.9975280761719,284.983642578125,1.0,0.4335572719573974,0.8767654299736023,0.8767654299736023,1.0,1.0,-2.1419219970703125,0.9607480764389038,1.1811739206314087,0.4712324142456054,0.9335615634918212,0.9335615634918212,0.0,110.84737396240234,110.0,54713.70703125,0.0,962.23046875,1.0,279.9425048828125,283.5069274902344,300.5475158691406,306.1014404296875,293.1499938964844,293.1499938964844,279.6499938964844,33653.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485418438911438,1.0,0.0,0.0,3.671515941619873,3.671539783477783,8.994647373583575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.6552734375,0.0,1539.57568359375,1895.4371337890625,0.0,680.5437622070312,0.9080150127410888,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688459157943726,0.2606947422027588,0.2375724911689758,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708052635192871,0.383009672164917,0.3655587136745453,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536492109298706,0.4065757095813751,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197305798530579,0.3162835836410522,0.3026421070098877,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591039061546326,0.1011857166886329,0.4720505475997925,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783447265625,296.9975280761719,284.983642578125,1.0,0.4335572719573974,0.8767654299736023,0.8767654299736023,1.0,1.0,-2.1419219970703125,0.9607480764389038,1.1811739206314087,0.4712324142456054,0.9335615634918212,0.9335615634918212,0.0,110.84737396240234,110.0,54713.70703125,0.0,962.23046875,1.0,279.9425048828125,283.5069274902344,300.5475158691406,306.1014404296875,293.1499938964844,293.1499938964844,279.6499938964844,33653.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485418438911438,1.0,0.0,0.0,3.671515941619873,3.671539783477783,8.994647373583575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.6552734375,0.0,1539.57568359375,1895.4371337890625,0.0,680.5437622070312,0.9080150127410888,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637691497802734,0.2578016817569732,0.2352383881807327,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652670383453369,0.3792111873626709,0.3622519671916961,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482500433921814,0.4106548130512237,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.814812183380127,0.3131315410137176,0.2999193668365478,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522500276565552,0.0989807397127151,0.4628248214721679,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326089024543762,0.8767010569572449,0.8767010569572449,1.0,1.0,-2.1256966590881348,0.9529035687446594,1.17279314994812,0.4669927954673767,0.8235855102539062,0.8235855102539062,0.0,112.03689575195312,98.0,54506.94140625,0.0,950.8724365234376,1.0,279.6578369140625,283.42657470703125,300.59429931640625,306.2129211425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555980801582336,1.0,0.0,0.0,3.4530394077301025,3.4530625343322754,7.956028866829001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.9794921875,0.0,1361.2164306640625,1895.4371337890625,0.0,710.33154296875,0.8665969371795654,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637691497802734,0.2578016817569732,0.2352383881807327,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652670383453369,0.3792111873626709,0.3622519671916961,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482500433921814,0.4106548130512237,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.814812183380127,0.3131315410137176,0.2999193668365478,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522500276565552,0.0989807397127151,0.4628248214721679,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326089024543762,0.8767010569572449,0.8767010569572449,1.0,1.0,-2.1256966590881348,0.9529035687446594,1.17279314994812,0.4669927954673767,0.8235855102539062,0.8235855102539062,0.0,112.03689575195312,98.0,54506.94140625,0.0,950.8724365234376,1.0,279.6578369140625,283.42657470703125,300.59429931640625,306.2129211425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555980801582336,1.0,0.0,0.0,3.4530394077301025,3.4530625343322754,7.956028866829001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.9794921875,0.0,1361.2164306640625,1895.4371337890625,0.0,710.33154296875,0.8665969371795654,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643686532974243,0.2556934058666229,0.2330926060676574,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660609126091003,0.3761203289031982,0.3590874969959259,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440694332122803,0.4059486091136932,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.815484881401062,0.3105412721633911,0.2972498834133148,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499486923217773,0.0969144105911254,0.452947586774826,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268577098846435,0.8766366839408875,0.8766366839408875,1.0,1.0,-2.098608493804932,0.9397830367088318,1.1588255167007446,0.4600562453269958,0.9026583433151244,0.9026583433151244,0.0,109.42858123779295,86.0,53536.75,0.0,915.7647094726562,1.0,279.9413452148437,283.52606201171875,300.55426025390625,306.03741455078125,293.1499938964844,293.1499938964844,279.6499938964844,33897.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429362654685974,1.0,0.0,0.0,3.5723917484283447,3.5724146366119385,8.515524996255408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.125,0.0,1433.13330078125,1895.4371337890625,0.0,657.763427734375,0.8858652114868164,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643686532974243,0.2556934058666229,0.2330926060676574,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660609126091003,0.3761203289031982,0.3590874969959259,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440694332122803,0.4059486091136932,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.815484881401062,0.3105412721633911,0.2972498834133148,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499486923217773,0.0969144105911254,0.452947586774826,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268577098846435,0.8766366839408875,0.8766366839408875,1.0,1.0,-2.098608493804932,0.9397830367088318,1.1588255167007446,0.4600562453269958,0.9026583433151244,0.9026583433151244,0.0,109.42858123779295,86.0,53536.75,0.0,915.7647094726562,1.0,279.9413452148437,283.52606201171875,300.55426025390625,306.03741455078125,293.1499938964844,293.1499938964844,279.6499938964844,33897.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429362654685974,1.0,0.0,0.0,3.5723917484283447,3.5724146366119385,8.515524996255408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.125,0.0,1433.13330078125,1895.4371337890625,0.0,657.763427734375,0.8858652114868164,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662967443466187,0.2543072402477264,0.2319700270891189,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683306574821472,0.3742575943470001,0.3574541211128235,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422886252403259,0.4009487330913543,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.817495584487915,0.3089939653873443,0.2958765029907226,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502123236656189,0.0958152487874031,0.4478847980499267,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227533042430877,0.8766044974327087,0.8766044974327087,1.0,1.0,-2.0815682411193848,0.9315390586853028,1.150029182434082,0.4556778073310852,0.7947288155555725,0.7947288155555725,0.0,107.00061798095705,86.0,53604.39453125,0.0,891.2841186523438,1.0,279.7000427246094,283.38140869140625,300.6235656738281,306.2341003417969,293.1499938964844,293.1499938964844,279.6499938964844,40344.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549717903137207,1.0,0.0,0.0,3.4814982414245605,3.4815213680267334,8.087711194093572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.51953125,0.0,1384.662841796875,1895.4371337890625,0.0,685.42138671875,0.8676245212554932,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685989141464233,0.2528386414051056,0.2305460423231125,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711519837379456,0.3723014295101166,0.3555077910423279,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409432291984558,0.3949291408061981,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199636340141296,0.3073625564575195,0.2942392826080322,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508296489715576,0.0946786776185035,0.4423520267009735,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179362952709198,0.8766912817955017,0.8766912817955017,1.0,1.0,-2.061682939529419,0.9219380617141724,1.139744758605957,0.4505603313446045,0.7978399395942688,0.7978399395942688,0.0,104.1313247680664,89.0,52759.8046875,0.0,863.0308837890625,1.0,279.65924072265625,283.4670104980469,300.59429931640625,306.1106872558594,293.1499938964844,293.1499938964844,279.95001220703125,41668.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482920408248901,1.0,0.0,0.0,3.3102405071258545,3.310262441635132,7.31159957467753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.869140625,0.0,1225.46435546875,1895.4371337890625,0.0,679.511962890625,0.8362591862678528,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703408002853394,0.2507391273975372,0.2284068912267685,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732215762138367,0.3691921830177307,0.3523153960704803,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402542591094971,0.3886354267597198,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217304348945618,0.3047585487365722,0.2915489375591278,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494361519813538,0.0926985293626785,0.4326584041118622,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121996760368347,0.8768649101257324,0.8768649101257324,1.0,1.0,-2.0328361988067627,0.9080690145492554,1.124767184257507,0.4429754018783569,0.86351478099823,0.86351478099823,0.0,100.96110534667967,92.0,51736.80859375,0.0,826.327880859375,1.0,279.9400634765625,283.5577697753906,300.5538024902344,305.9215393066406,293.1499938964844,293.1499938964844,280.25,34259.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337007641792297,1.0,0.0,0.0,3.4195826053619385,3.4196043014526367,7.802602794981794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.1875,0.0,1279.4066162109375,1895.4371337890625,0.0,621.8781127929688,0.851972222328186,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703408002853394,0.2507391273975372,0.2284068912267685,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732215762138367,0.3691921830177307,0.3523153960704803,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402542591094971,0.3886354267597198,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217304348945618,0.3047585487365722,0.2915489375591278,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494361519813538,0.0926985293626785,0.4326584041118622,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121996760368347,0.8768649101257324,0.8768649101257324,1.0,1.0,-2.0328361988067627,0.9080690145492554,1.124767184257507,0.4429754018783569,0.86351478099823,0.86351478099823,0.0,100.96110534667967,92.0,51736.80859375,0.0,826.327880859375,1.0,279.9400634765625,283.5577697753906,300.5538024902344,305.9215393066406,293.1499938964844,293.1499938964844,280.25,34259.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337007641792297,1.0,0.0,0.0,3.4195826053619385,3.4196043014526367,7.802602794981794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.1875,0.0,1279.4066162109375,1895.4371337890625,0.0,621.8781127929688,0.851972222328186,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697656750679016,0.2487485408782959,0.226582646369934,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725492358207703,0.3662348389625549,0.3494798541069031,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392099857330322,0.3863891661167145,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211179375648499,0.3022931218147278,0.2891729772090912,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461874604225159,0.0908385291695594,0.4240623414516449,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085678160190582,0.8770384788513184,0.8770384788513184,1.0,1.0,-2.011361837387085,0.8977456092834473,1.1136162281036377,0.4373754858970642,0.958282470703125,0.958282470703125,0.0,99.55653381347656,95.0,50983.1015625,0.0,802.8541259765625,1.0,280.2411499023437,283.6271057128906,300.58087158203125,305.8846130371094,293.1499938964844,293.1499938964844,279.95001220703125,31050.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257015228271484,1.0,0.0,0.0,3.606003761291504,3.606026411056519,8.676520906192309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1337890625,0.0,1448.1859130859375,1895.4371337890625,0.0,592.3902587890625,0.8914055228233337,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697656750679016,0.2487485408782959,0.226582646369934,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725492358207703,0.3662348389625549,0.3494798541069031,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392099857330322,0.3863891661167145,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211179375648499,0.3022931218147278,0.2891729772090912,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461874604225159,0.0908385291695594,0.4240623414516449,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085678160190582,0.8770384788513184,0.8770384788513184,1.0,1.0,-2.011361837387085,0.8977456092834473,1.1136162281036377,0.4373754858970642,0.958282470703125,0.958282470703125,0.0,99.55653381347656,95.0,50983.1015625,0.0,802.8541259765625,1.0,280.2411499023437,283.6271057128906,300.58087158203125,305.8846130371094,293.1499938964844,293.1499938964844,279.95001220703125,31050.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257015228271484,1.0,0.0,0.0,3.606003761291504,3.606026411056519,8.676520906192309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1337890625,0.0,1448.1859130859375,1895.4371337890625,0.0,592.3902587890625,0.8914055228233337,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659456133842468,0.2457069903612136,0.2241379171609878,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684662580490112,0.3622393012046814,0.3460215032100677,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351352334022522,0.3879440128803253,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174906969070435,0.2989279627799988,0.2862743437290191,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.540353000164032,0.0886593833565712,0.4148771166801452,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063635170459747,0.8775376677513123,0.8775376677513123,1.0,1.0,-1.9916293621063232,0.8882817029953003,1.103347659111023,0.4322980642318725,0.8173184990882874,0.8173184990882874,0.0,99.6469955444336,98.0,50798.18359375,0.0,786.3369750976562,1.0,279.9580078125,283.4959411621094,300.6312255859375,306.0218811035156,293.1499938964844,293.1499938964844,280.25,40969.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53675377368927,1.0,0.0,0.0,3.425233602523804,3.4252562522888184,7.828411980881356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.3017578125,0.0,1332.0777587890625,1895.4371337890625,0.0,633.5184936523438,0.8597233295440674,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659456133842468,0.2457069903612136,0.2241379171609878,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684662580490112,0.3622393012046814,0.3460215032100677,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351352334022522,0.3879440128803253,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174906969070435,0.2989279627799988,0.2862743437290191,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.540353000164032,0.0886593833565712,0.4148771166801452,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063635170459747,0.8775376677513123,0.8775376677513123,1.0,1.0,-1.9916293621063232,0.8882817029953003,1.103347659111023,0.4322980642318725,0.8173184990882874,0.8173184990882874,0.0,99.6469955444336,98.0,50798.18359375,0.0,786.3369750976562,1.0,279.9580078125,283.4959411621094,300.6312255859375,306.0218811035156,293.1499938964844,293.1499938964844,280.25,40969.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53675377368927,1.0,0.0,0.0,3.425233602523804,3.4252562522888184,7.828411980881356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.3017578125,0.0,1332.0777587890625,1895.4371337890625,0.0,633.5184936523438,0.8597233295440674,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612617015838623,0.243471160531044,0.2219560742378235,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632319569587708,0.3589767813682556,0.3427736461162567,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307334303855896,0.3913373649120331,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126906752586365,0.2961333692073822,0.2835022807121277,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333985090255737,0.0865768492221832,0.4055256843566894,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051488935947418,0.8780369162559509,0.8780369162559509,1.0,1.0,-1.9746209383010864,0.880146324634552,1.0944746732711792,0.4278869330883026,0.9076560735702516,0.9076560735702516,0.0,100.514892578125,101.0,50068.390625,0.0,774.9658813476562,1.0,280.2411193847656,283.6079406738281,300.5751342773437,305.8364562988281,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238962769508362,1.0,0.0,0.0,3.557211637496948,3.557234287261963,8.443309411632072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.515625,0.0,1412.959228515625,1895.4371337890625,0.0,585.9334716796875,0.8821263313293457,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612617015838623,0.243471160531044,0.2219560742378235,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632319569587708,0.3589767813682556,0.3427736461162567,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307334303855896,0.3913373649120331,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126906752586365,0.2961333692073822,0.2835022807121277,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333985090255737,0.0865768492221832,0.4055256843566894,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051488935947418,0.8780369162559509,0.8780369162559509,1.0,1.0,-1.9746209383010864,0.880146324634552,1.0944746732711792,0.4278869330883026,0.9076560735702516,0.9076560735702516,0.0,100.514892578125,101.0,50068.390625,0.0,774.9658813476562,1.0,280.2411193847656,283.6079406738281,300.5751342773437,305.8364562988281,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238962769508362,1.0,0.0,0.0,3.557211637496948,3.557234287261963,8.443309411632072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.515625,0.0,1412.959228515625,1895.4371337890625,0.0,585.9334716796875,0.8821263313293457,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586791515350342,0.2420796304941177,0.2209208756685257,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603187799453735,0.3570888936519623,0.3412118554115295,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276480555534363,0.3935572803020477,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099510073661804,0.2945311069488525,0.282174289226532,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297166705131531,0.0854633972048759,0.4009421765804291,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048458933830261,0.8782864809036255,0.8782864809036255,1.0,1.0,-1.9670699834823608,0.8765320181846619,1.0905380249023438,0.4259542524814605,0.8038725852966309,0.8038725852966309,0.0,101.18096160888672,101.0,50402.2265625,0.0,770.9036254882812,1.0,280.0001525878906,283.4573669433594,300.6483154296875,306.0457458496094,293.1499938964844,293.1499938964844,279.95001220703125,39257.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315188765525818,1.0,0.0,0.0,3.48878026008606,3.4888033866882324,8.121580208353407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.646484375,0.0,1384.388671875,1895.4371337890625,0.0,613.6912231445312,0.8685668706893921,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554177641868591,0.2405717223882675,0.2196073681116104,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567502498626709,0.3550803959369659,0.3393657505512237,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240379810333252,0.396413654088974,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065049052238464,0.2928274571895599,0.2806148529052734,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255035758018494,0.0842766761779785,0.3959221541881561,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.404658168554306,0.878463089466095,0.878463089466095,1.0,1.0,-1.9588048458099363,0.8725708723068237,1.0862339735031128,0.4238273501396179,0.8033342361450195,0.8033342361450195,0.0,102.08187103271484,89.0,49813.171875,0.0,767.054931640625,1.0,279.9591979980469,283.5394592285156,300.6214904785156,305.9427185058594,293.1499938964844,293.1499938964844,280.25,41238.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313165783882141,1.0,0.0,0.0,3.322272777557373,3.3222947120666504,7.364849921032146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.541015625,0.0,1233.8841552734375,1895.4371337890625,0.0,612.9374389648438,0.8384291529655457,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755382239818573,0.2383641898632049,0.2174090147018432,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568069338798523,0.351831704378128,0.3360850811004638,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186448335647583,0.3925021290779114,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064526319503784,0.2900350987911224,0.2777927815914154,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220216512680054,0.0820656418800354,0.3855183720588684,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991638422012329,0.8788162469863892,0.8788162469863892,1.0,1.0,-1.9316561222076416,0.8595240116119385,1.0721321105957031,0.4169168770313263,0.8779451847076416,0.8779451847076416,0.0,99.9099578857422,77.0,48908.5625,0.0,737.674072265625,1.0,280.24029541015625,283.62554931640625,300.5755310058594,305.7684020996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181238651275635,1.0,0.0,0.0,3.4565296173095703,3.456551551818848,7.972121238708496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.8125,0.0,1311.7706298828125,1895.4371337890625,0.0,565.7630615234375,0.8597105741500854,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755382239818573,0.2383641898632049,0.2174090147018432,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568069338798523,0.351831704378128,0.3360850811004638,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186448335647583,0.3925021290779114,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064526319503784,0.2900350987911224,0.2777927815914154,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220216512680054,0.0820656418800354,0.3855183720588684,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991638422012329,0.8788162469863892,0.8788162469863892,1.0,1.0,-1.9316561222076416,0.8595240116119385,1.0721321105957031,0.4169168770313263,0.8779451847076416,0.8779451847076416,0.0,99.9099578857422,77.0,48908.5625,0.0,737.674072265625,1.0,280.24029541015625,283.62554931640625,300.5755310058594,305.7684020996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181238651275635,1.0,0.0,0.0,3.4565296173095703,3.456551551818848,7.972121238708496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.8125,0.0,1311.7706298828125,1895.4371337890625,0.0,565.7630615234375,0.8597105741500854,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602066397666931,0.0,0.2153592109680175,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623461127281189,0.0,0.3329552710056305,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813076615333557,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115742802619934,0.0,0.2750684320926666,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223962068557739,0.0,0.3752025663852691,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791693449020386,0.8791693449020386,1.0,1.0,-1.8963384628295896,0.842584490776062,1.0537539720535278,0.4078461229801178,0.0,0.0,0.0,94.82112121582033,60.0,47826.125,0.0,693.1766967773438,0.0,280.54150390625,283.6904602050781,300.5902099609375,305.70660400390625,293.1499938964844,293.1499938964844,278.1499938964844,31068.16015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638946294784546,3.638969421386719,8.835773996906937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.116455078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602066397666931,0.0,0.2153592109680175,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623461127281189,0.0,0.3329552710056305,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813076615333557,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115742802619934,0.0,0.2750684320926666,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223962068557739,0.0,0.3752025663852691,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791693449020386,0.8791693449020386,1.0,1.0,-1.8963384628295896,0.842584490776062,1.0537539720535278,0.4078461229801178,0.0,0.0,0.0,94.82112121582033,60.0,47826.125,0.0,693.1766967773438,0.0,280.54150390625,283.6904602050781,300.5902099609375,305.70660400390625,293.1499938964844,293.1499938964844,278.1499938964844,31068.16015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638946294784546,3.638969421386719,8.835773996906937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.116455078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
