time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694060,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.551025390625,0.0,0.0,0.0011732204584404,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478210449219,0.3822778761386871,0.0,0.0012354655191302,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58465576171875,0.3822778761386871,0.0,0.0009125178330577,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.3822778761386871,0.0,0.0012354614445939,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5156555175781,0.0,0.0,0.0058604171499609,289.2599182128906,294.1499938964844,302.5295104980469,297.6171264648437,298.9620361328125,297.4739990234375,284.0789794921875,0.0,0.0,0.6906464695930481,0.6906464695930481,1.0,1.0,-0.0125014828518033,0.0127745335921645,-0.0002730502164922,-0.0155769968405365,0.0,0.0,0.0,-0.0660981982946395,60.0,2749.808837890625,0.0,-1.0655732694431208e-05,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,-1.5046680346131325e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.432920943699901e-13,-2.4331949757989973e-13,-7.186312000325541e-19,-1.2303644214561868e-11,-1.2303624265241895e-11,-2.011226131951643e-17,0.0,0.0,-0.0,0.0,0.0,7.972103983684882e-23,3.301630830487889e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4938049316406,0.0,0.0,0.0008762286743149,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48974609375,0.0,0.0,0.0013142572715878,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240783691406,0.0,0.0,0.0016564707038924,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911499023437,0.0,0.0,0.001100605702959,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744567871094,0.0,0.0,0.0017982127610594,289.12335205078125,294.1499938964844,302.51177978515625,297.618408203125,299.2969055175781,298.11199951171875,283.5518798828125,0.0,0.0,0.52750164270401,0.52750164270401,1.0,1.0,-0.0070088654756546,0.0086489208042621,-0.0016400555614382,-0.0187802501022815,0.0,0.0,0.0,-0.0385279543697834,60.0,1403.0194091796875,0.0,-4.468324732442852e-06,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.798488557238575e-25,-6.8158341489716695e-25,-7.71269316664233e-28,-2.0003640510969333e-18,-1.9989599120071245e-18,-1.4041539330155573e-21,0.0,0.0,-0.0,0.0,0.0,8.099505123797443e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.790771484375,0.0,0.0,9.41770849749446e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78326416015625,0.0,0.0,9.947460785042496e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162536621094,0.0,0.0,7.399941387120634e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,9.931003296514972e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,0.0004684461455326,289.4897155761719,294.1499938964844,302.4735717773437,297.6230773925781,298.2742004394531,298.2636108398437,283.3522644042969,0.0,0.0,0.1758338809013366,0.1758338809013366,1.0,1.0,-0.0127260982990264,0.0014668965013697,0.011259201914072,-0.0312014613300561,0.0,0.0,0.0,-0.0714485272765159,60.0,336.3695678710937,0.0,-6.85297791847006e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.461207206882298e-43,4.245934346904197e-43,2.214051573633211e-43,-5.0442931820871966e-21,-2.5923703072505506e-21,-2.451922874836646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.790771484375,0.0,0.0,9.41770849749446e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78326416015625,0.0,0.0,9.947460785042496e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162536621094,0.0,0.0,7.399941387120634e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,9.931003296514972e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,0.0004684461455326,289.4897155761719,294.1499938964844,302.4735717773437,297.6230773925781,298.2742004394531,298.2636108398437,283.3522644042969,0.0,0.0,0.1758338809013366,0.1758338809013366,1.0,1.0,-0.0127260982990264,0.0014668965013697,0.011259201914072,-0.0312014613300561,0.0,0.0,0.0,-0.0714485272765159,60.0,336.3695678710937,0.0,-6.85297791847006e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.461207206882298e-43,4.245934346904197e-43,2.214051573633211e-43,-5.0442931820871966e-21,-2.5923703072505506e-21,-2.451922874836646e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143005371094,0.0,0.0,9.766154107637703e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070068359375,0.0,0.0,0.0001028535116347,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.0,7.598641241202131e-05,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045959472656,0.0,0.0,0.0001028473998303,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,0.0004877643077634,289.5121765136719,294.1499938964844,302.4544677734375,297.62628173828125,298.0340576171875,298.7309265136719,283.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483815567567,4.1891826896289786e-08,0.0010483396472409,-0.0268043335527181,0.0,0.0,0.0,-0.0101063754409551,60.0,199.9281616210937,0.0,-7.383006561667571e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.140959010966178e-21,-2.5730363740708658e-21,-2.567922636895312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,9.771257464308292e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,0.0001028969345497,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,7.600039680255577e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987976074219,0.0,0.0,0.0001028964543365,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809753417969,0.0,0.0,0.00048808727297,289.4973449707031,294.1499938964844,302.43536376953125,297.63006591796875,298.07489013671875,299.4960632324219,283.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411833645775,1.0679689133041848e-08,0.0010411727707833,-0.0270248763263225,0.0,0.0,0.0,-0.010106973350048,60.0,107.9791488647461,0.0,-7.391184198013434e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144512494867175e-21,-2.5723253137835613e-21,-2.572187383032005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961120605469,0.0,0.0,9.772218618309124e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7889404296875,0.0,0.0,0.0001029067498166,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222045898437,0.0,0.0,7.600711978739128e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0001029064369504,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690124511719,0.0,0.0,0.0004881372733507,289.46710205078125,294.1499938964844,302.39715576171875,297.6390991210937,298.1549072265625,300.5775146484375,283.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691789675831842e-08,0.0010412750998511,-0.0270578544586896,0.0,0.0,0.0,-0.0101131908595561,60.0,51.47245407104492,0.0,-7.392637968450799e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14461427685661e-21,-2.572304715047604e-21,-2.572309561809006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961120605469,0.0,0.0,9.772218618309124e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7889404296875,0.0,0.0,0.0001029067498166,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222045898437,0.0,0.0,7.600711978739128e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0001029064369504,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690124511719,0.0,0.0,0.0004881372733507,289.46710205078125,294.1499938964844,302.39715576171875,297.6390991210937,298.1549072265625,300.5775146484375,283.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691789675831842e-08,0.0010412750998511,-0.0270578544586896,0.0,0.0,0.0,-0.0101131908595561,60.0,51.47245407104492,0.0,-7.392637968450799e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14461427685661e-21,-2.572304715047604e-21,-2.572309561809006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78887939453125,0.0,0.0,9.773694910109044e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,0.000102922298538,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,7.60186230763793e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794189453125,0.0,0.0,0.0001029219783958,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,0.0004882109642494,289.4498291015625,294.1499938964844,302.37579345703125,297.6449279785156,298.1986999511719,300.9842529296875,283.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.07100968094187e-08,0.0010414317948743,-0.0271057821810245,0.0,0.0,0.0,-0.0101222684606909,60.0,44.56599044799805,0.0,-7.394864098841938e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610641785559e-21,-2.57230532089278e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,9.775390935828908e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7759704589844,0.0,0.0,0.0001029401610139,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,7.60318071115762e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7736511230469,0.0,0.0,0.0001029398408718,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,0.0004882957437075,289.4361267089844,294.1499938964844,302.3590087890625,297.64990234375,298.2326965332031,301.24102783203125,283.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731184829637641e-08,0.0010416121222078,-0.0271609835326671,0.0,0.0,0.0,-0.010132722556591,60.0,41.57619094848633,0.0,-7.397425605404352e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610641785559e-21,-2.57230532089278e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693176269531,0.0,0.0,9.781329572433606e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623291015625,0.0,0.0,0.0001030026905937,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79473876953125,0.0,0.0,7.607798761455342e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,0.0001030023777275,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428894042969,0.0,0.0,0.0004885924281552,289.4045104980469,294.1499938964844,302.3208923339844,297.66217041015625,298.3084411621094,301.6487731933594,283.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805081274156692e-08,0.0010422437917441,-0.0273544136434793,0.0,0.0,0.0,-0.0101693551987409,60.0,38.6715202331543,0.0,-7.406404023413415e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.57230532089278e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693176269531,0.0,0.0,9.781329572433606e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623291015625,0.0,0.0,0.0001030026905937,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79473876953125,0.0,0.0,7.607798761455342e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,0.0001030023777275,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428894042969,0.0,0.0,0.0004885924281552,289.4045104980469,294.1499938964844,302.3208923339844,297.66217041015625,298.3084411621094,301.6487731933594,283.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805081274156692e-08,0.0010422437917441,-0.0273544136434793,0.0,0.0,0.0,-0.0101693551987409,60.0,38.6715202331543,0.0,-7.406404023413415e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.57230532089278e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,9.790802141651513e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480163574219,0.0,0.0,0.0001031024294206,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,7.615164940943941e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457580566406,0.0,0.0,0.0001031021238304,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,0.0004890656564384,289.3722839355469,294.1499938964844,302.2828369140625,297.6756591796875,298.3821105957031,301.8923034667969,283.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923010052010797e-08,0.0010432520648464,-0.0276630967855453,0.0,0.0,0.0,-0.0102278171107172,60.0,37.13080978393555,0.0,-7.420744196906527e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,9.790802141651513e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480163574219,0.0,0.0,0.0001031024294206,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,7.615164940943941e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457580566406,0.0,0.0,0.0001031021238304,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,0.0004890656564384,289.3722839355469,294.1499938964844,302.2828369140625,297.6756591796875,298.3821105957031,301.8923034667969,283.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923010052010797e-08,0.0010432520648464,-0.0276630967855453,0.0,0.0,0.0,-0.0102278171107172,60.0,37.13080978393555,0.0,-7.420744196906527e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,9.797133679967374e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406311035156,0.0,0.0,0.0001031691062962,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723999023437,0.0,0.0,7.62008858146146e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383728027344,0.0,0.0,0.000103168800706,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215576171875,0.0,0.0,0.0004893820150755,289.3559265136719,294.1499938964844,302.2638244628906,297.68280029296875,298.4181823730469,301.9709777832031,283.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001854538505997e-08,0.0010439262259751,-0.0278694704174995,0.0,0.0,0.0,-0.0102669028565287,60.0,36.53401947021485,0.0,-7.430338655467494e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398681640625,0.0,0.0,9.804691217141226e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330627441406,0.0,0.0,0.0001032486834446,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,7.625966827617958e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308349609375,0.0,0.0,0.0001032483778544,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,0.0004897595499642,289.3394470214844,294.1499938964844,302.2448425292969,297.69012451171875,298.4537658691406,302.029541015625,283.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447419481351,1.1095973917463198e-08,0.0010447308886796,-0.0281158220022916,0.0,0.0,0.0,-0.0103135611861944,60.0,35.99712371826172,0.0,-7.441801130880776e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242431640625,0.0,0.0,9.82397177722305e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.717529296875,0.0,0.0,0.0001034517117659,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,7.640961121069267e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,0.0001034514061757,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,0.0004907227121293,289.3060913085937,294.1499938964844,302.2069091796875,297.7052307128906,298.52349853515625,302.1033020019531,283.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336108940440681e-08,0.0010467839892953,-0.0287443362176418,0.0,0.0,0.0,-0.0104326056316494,60.0,35.05274963378906,0.0,-7.471085439192393e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242431640625,0.0,0.0,9.82397177722305e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.717529296875,0.0,0.0,0.0001034517117659,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,7.640961121069267e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,0.0001034514061757,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,0.0004907227121293,289.3060913085937,294.1499938964844,302.2069091796875,297.7052307128906,298.52349853515625,302.1033020019531,283.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336108940440681e-08,0.0010467839892953,-0.0287443362176418,0.0,0.0,0.0,-0.0104326056316494,60.0,35.05274963378906,0.0,-7.471085439192393e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,9.849890921032056e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7014465332031,0.0,0.0,0.0001037246474879,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,7.661119889235124e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6992492675781,0.0,0.0,0.0001037243491737,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,0.0004920174833387,289.2722473144531,294.1499938964844,302.1690979003906,297.7207336425781,298.5914611816406,302.1356201171875,283.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495560709387,1.1658971565964292e-08,0.0010495444294065,-0.0295893233269453,0.0,0.0,0.0,-0.0105926608666777,60.0,34.24919891357422,0.0,-7.510548272193773e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,9.849890921032056e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7014465332031,0.0,0.0,0.0001037246474879,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,7.661119889235124e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6992492675781,0.0,0.0,0.0001037243491737,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,0.0004920174833387,289.2722473144531,294.1499938964844,302.1690979003906,297.7207336425781,298.5914611816406,302.1356201171875,283.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495560709387,1.1658971565964292e-08,0.0010495444294065,-0.0295893233269453,0.0,0.0,0.0,-0.0105926608666777,60.0,34.24919891357422,0.0,-7.510548272193773e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,9.887452324619515e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847839355469,0.0,0.0,0.0001041201830958,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,7.69033285905607e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826477050781,0.0,0.0,0.0001041198847815,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,0.0004938937490805,289.2379150390625,294.1499938964844,302.1313781738281,297.73638916015625,298.6576843261719,302.14068603515625,284.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2126894155528592e-08,0.0010535450419411,-0.0308138504624366,0.0,0.0,0.0,-0.0108246272429823,60.0,33.568241119384766,0.0,-7.56792672973461e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,9.887452324619515e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847839355469,0.0,0.0,0.0001041201830958,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,7.69033285905607e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826477050781,0.0,0.0,0.0001041198847815,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,0.0004938937490805,289.2379150390625,294.1499938964844,302.1313781738281,297.73638916015625,298.6576843261719,302.14068603515625,284.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2126894155528592e-08,0.0010535450419411,-0.0308138504624366,0.0,0.0,0.0,-0.0108246272429823,60.0,33.568241119384766,0.0,-7.56792672973461e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,9.94624278973788e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,0.0001047392652253,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.697509765625,0.0,0.0,7.736057887086645e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654357910156,0.0,0.0,0.000104738974187,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,0.0004968305001966,289.2030334472656,294.1499938964844,302.09375,297.7519226074219,298.7221984863281,302.1274108886719,284.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598199442029,1.2859341147475334e-08,0.0010598070221021,-0.0327303409576416,0.0,0.0,0.0,-0.0111877275630831,60.0,33.01211166381836,0.0,-7.658179157488122e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,9.94624278973788e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,0.0001047392652253,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.697509765625,0.0,0.0,7.736057887086645e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654357910156,0.0,0.0,0.000104738974187,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,0.0004968305001966,289.2030334472656,294.1499938964844,302.09375,297.7519226074219,298.7221984863281,302.1274108886719,284.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598199442029,1.2859341147475334e-08,0.0010598070221021,-0.0327303409576416,0.0,0.0,0.0,-0.0111877275630831,60.0,33.01211166381836,0.0,-7.658179157488122e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651611328125,0.0,0.0,9.98599425656721e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0001051578656188,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884765625,0.0,0.0,7.766976341372356e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,0.0001051575745805,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408996582031,0.0,0.0,0.000498816196341,289.1854248046875,294.1499938964844,302.0749816894531,297.7595520019531,298.7539367675781,302.11627197265625,284.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640547843649,1.3354612526939036e-08,0.0010640413966029,-0.0340260490775108,0.0,0.0,0.0,-0.0114332512021064,60.0,32.778045654296875,0.0,-7.719509653725255e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561279296875,0.0,0.0,0.0001003373981802,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497497558594,0.0,0.0,0.0001056606488418,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,7.804111373843625e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476745605469,0.0,0.0,0.0001056603578035,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6320495605469,0.0,0.0,0.0005012011970393,289.1676025390625,294.1499938964844,302.0562744140625,297.7670593261719,298.7852783203125,302.1026611328125,284.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691414354369,1.3949490451636848e-08,0.0010691274655982,-0.0355821177363395,0.0,0.0,0.0,-0.0117281535640358,60.0,32.57749938964844,0.0,-7.793497758257217e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376342773437,0.0,0.0,0.0001015281959553,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63134765625,0.0,0.0,0.0001069146237568,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604919433594,0.0,0.0,7.89672922110185e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292724609375,0.0,0.0,0.0001069143327185,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138610839844,0.0,0.0,0.0005071494961157,289.13153076171875,294.1499938964844,302.0189208984375,297.7815856933594,298.8471069335937,302.07012939453125,284.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818281443789,1.5433194278102746e-08,0.0010818126611411,-0.0394620336592197,0.0,0.0,0.0,-0.0124636804684996,60.0,32.267513275146484,0.0,-7.979569005556186e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376342773437,0.0,0.0,0.0001015281959553,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63134765625,0.0,0.0,0.0001069146237568,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604919433594,0.0,0.0,7.89672922110185e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292724609375,0.0,0.0,0.0001069143327185,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138610839844,0.0,0.0,0.0005071494961157,289.13153076171875,294.1499938964844,302.0189208984375,297.7815856933594,298.8471069335937,302.07012939453125,284.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818281443789,1.5433194278102746e-08,0.0010818126611411,-0.0394620336592197,0.0,0.0,0.0,-0.0124636804684996,60.0,32.267513275146484,0.0,-7.979569005556186e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6254272460937,0.0,0.0,0.0001024589946609,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191711425781,0.0,0.0,0.0001078947971109,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,7.969124271767214e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,0.0001078944987966,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,0.0005117990076541,289.1080627441406,294.1499938964844,301.9951171875,297.7904357910156,298.8860168457031,302.0463256835937,284.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917453328147,1.6592967000406134e-08,0.001091728801839,-0.0424936488270759,0.0,0.0,0.0,-0.0130386250093579,60.0,32.13710403442383,0.0,-8.126542638819957e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,0.0001030202984111,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6122436523437,0.0,0.0,0.0001084858813555,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410217285156,0.0,0.0,8.012781472643837e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6101989746094,0.0,0.0,0.0001084855903172,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950012207031,0.0,0.0,0.0005146028706803,289.0947265625,294.1499938964844,301.9817199707031,297.79522705078125,298.90777587890625,302.0323791503906,284.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097725587897,1.7292364873355837e-08,0.001097708242014,-0.0443213060498237,0.0,0.0,0.0,-0.013385341502726,60.0,32.07953643798828,0.0,-8.215822333568212e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985717773437,0.0,0.0,0.0001047381665557,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,0.0001102948735933,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208190917969,0.0,0.0,8.146393520291895e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904541015625,0.0,0.0,0.000110294582555,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,0.0005231839604675,289.05712890625,294.1499938964844,301.9447021484375,297.8077087402344,298.9674987792969,301.99188232421875,284.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160286376252,1.9432892628401532e-08,0.0011160091962665,-0.049912117421627,0.0,0.0,0.0,-0.0144464801996946,60.0,31.992881774902344,0.0,-8.492090586287304e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985717773437,0.0,0.0,0.0001047381665557,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,0.0001102948735933,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208190917969,0.0,0.0,8.146393520291895e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904541015625,0.0,0.0,0.000110294582555,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,0.0005231839604675,289.05712890625,294.1499938964844,301.9447021484375,297.8077087402344,298.9674987792969,301.99188232421875,284.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160286376252,1.9432892628401532e-08,0.0011160091962665,-0.049912117421627,0.0,0.0,0.0,-0.0144464801996946,60.0,31.992881774902344,0.0,-8.492090586287304e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780944824219,0.0,0.0,0.000106569896161,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5720520019531,0.0,0.0,0.0001122237736126,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,8.288861135952175e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.570068359375,0.0,0.0,0.0001122234825743,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552673339844,0.0,0.0,0.0005323337973095,289.018798828125,294.1499938964844,301.9078369140625,297.8188171386719,299.0263671875,301.95037841796875,284.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355454334989,2.1715354847628987e-08,0.001135523780249,-0.0558685697615146,0.0,0.0,0.0,-0.0155779821798205,60.0,32.23039245605469,0.0,-8.79170443113253e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780944824219,0.0,0.0,0.000106569896161,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5720520019531,0.0,0.0,0.0001122237736126,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,8.288861135952175e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.570068359375,0.0,0.0,0.0001122234825743,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552673339844,0.0,0.0,0.0005323337973095,289.018798828125,294.1499938964844,301.9078369140625,297.8188171386719,299.0263671875,301.95037841796875,284.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355454334989,2.1715354847628987e-08,0.001135523780249,-0.0558685697615146,0.0,0.0,0.0,-0.0155779821798205,60.0,32.23039245605469,0.0,-8.79170443113253e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675354003906,0.0,0.0,0.0001074853062164,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615539550781,0.0,0.0,0.000113187750685,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,8.360060746781528e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,0.0001131874523707,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448913574219,0.0,0.0,0.0005369064747355,288.9992980957031,294.1499938964844,301.8894958496094,297.82379150390625,299.055419921875,301.9296569824219,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452995240688,2.2856047721120376e-08,0.0011452765902504,-0.0588432475924491,0.0,0.0,0.0,-0.0161434672772884,60.0,32.15843200683594,0.0,-8.943383988935238e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567932128906,0.0,0.0,0.0001083767347154,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,0.0001141264656325,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57843017578125,0.0,0.0,8.429393346887082e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489196777344,0.0,0.0,0.0001141261673183,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343322753906,0.0,0.0,0.0005413593025878,288.9796142578125,294.1499938964844,301.87115478515625,297.8283386230469,299.084228515625,301.9091186523437,284.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547981994226,2.396685871985937e-08,0.0011547742178663,-0.0617385245859622,0.0,0.0,0.0,-0.016694139689207,60.0,32.17950439453125,0.0,-9.092334352089892e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.534912109375,0.0,0.0,0.0001100280933314,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.529052734375,0.0,0.0,0.0001158654267783,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55621337890625,0.0,0.0,8.557832916267216e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271301269531,0.0,0.0,0.00011586513574,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51275634765625,0.0,0.0,0.0005496082012541,288.93975830078125,294.1499938964844,301.8346862792969,297.8359680175781,299.1410522460937,301.8686828613281,284.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723934439942,2.602465798418052e-08,0.0011723673669621,-0.0670980215072631,0.0,0.0,0.0,-0.0177142657339572,60.0,32.16696548461914,0.0,-9.371514408940129e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.534912109375,0.0,0.0,0.0001100280933314,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.529052734375,0.0,0.0,0.0001158654267783,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55621337890625,0.0,0.0,8.557832916267216e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271301269531,0.0,0.0,0.00011586513574,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51275634765625,0.0,0.0,0.0005496082012541,288.93975830078125,294.1499938964844,301.8346862792969,297.8359680175781,299.1410522460937,301.8686828613281,284.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723934439942,2.602465798418052e-08,0.0011723673669621,-0.0670980215072631,0.0,0.0,0.0,-0.0177142657339572,60.0,32.16696548461914,0.0,-9.371514408940129e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,0.000111384797492,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066223144531,0.0,0.0,0.0001172940974356,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53338623046875,0.0,0.0,8.663353946758434e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047302246094,0.0,0.0,0.0001172938063973,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905700683594,0.0,0.0,0.0005563852027989,288.8992919921875,294.1499938964844,301.7984313964844,297.84149169921875,299.1966552734375,301.82940673828125,284.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186849665828,2.7715291395225e-08,0.0011868219589814,-0.0714970305562019,0.0,0.0,0.0,-0.0185523759573698,60.0,32.1256217956543,0.0,-9.604034545418473e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
