time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696400,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,0.000111384797492,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066223144531,0.0,0.0,0.0001172940974356,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53338623046875,0.0,0.0,8.663353946758434e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047302246094,0.0,0.0,0.0001172938063973,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905700683594,0.0,0.0,0.0005563852027989,288.8992919921875,294.1499938964844,301.7984313964844,297.84149169921875,299.1966552734375,301.82940673828125,284.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186849665828,2.7715291395225e-08,0.0011868219589814,-0.0714970305562019,0.0,0.0,0.0,-0.0185523759573698,60.0,32.1256217956543,0.0,-9.604034545418473e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893798828125,0.0,0.0,0.0001124165864894,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48370361328125,0.0,0.0,0.0001183806161861,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51007080078125,0.0,0.0,8.743603393668309e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818115234375,0.0,0.0,0.0001183803251478,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678649902344,0.0,0.0,0.0005615392583422,288.8583984375,294.1499938964844,301.76239013671875,297.8446655273437,299.2509155273437,301.7911682128906,284.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978436959907,2.900103268643761e-08,0.0011978147085756,-0.0748398154973983,0.0,0.0,0.0,-0.019189765676856,60.0,32.07011413574219,0.0,-9.78277228114166e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893798828125,0.0,0.0,0.0001124165864894,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48370361328125,0.0,0.0,0.0001183806161861,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51007080078125,0.0,0.0,8.743603393668309e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818115234375,0.0,0.0,0.0001183803251478,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678649902344,0.0,0.0,0.0005615392583422,288.8583984375,294.1499938964844,301.76239013671875,297.8446655273437,299.2509155273437,301.7911682128906,284.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978436959907,2.900103268643761e-08,0.0011978147085756,-0.0748398154973983,0.0,0.0,0.0,-0.019189765676856,60.0,32.07011413574219,0.0,-9.78277228114166e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,0.0001131078824982,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604187011719,0.0,0.0,0.0001191085830214,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,8.79737053764984e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45855712890625,0.0,0.0,0.000119108299259,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,0.0005649924860335,288.8172912597656,294.1499938964844,301.7265930175781,297.84527587890625,299.3038635253906,301.7538146972656,284.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052102247253,2.986245206670901e-08,0.0012051804224029,-0.0770780444145202,0.0,0.0,0.0,-0.0196168087422847,60.0,32.0255012512207,0.0,-9.903443043413065e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,0.0001131078824982,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604187011719,0.0,0.0,0.0001191085830214,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,8.79737053764984e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45855712890625,0.0,0.0,0.000119108299259,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,0.0005649924860335,288.8172912597656,294.1499938964844,301.7265930175781,297.84527587890625,299.3038635253906,301.7538146972656,284.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052102247253,2.986245206670901e-08,0.0012051804224029,-0.0770780444145202,0.0,0.0,0.0,-0.0196168087422847,60.0,32.0255012512207,0.0,-9.903443043413065e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,0.0001133465484599,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,0.0001193599091493,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,8.815932960715145e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44677734375,0.0,0.0,0.000119359618111,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,0.0005661846953444,288.7966613769531,294.1499938964844,301.7087707519531,297.84454345703125,299.32958984375,301.7355041503906,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.0159831965193014e-08,0.0012077222345396,-0.0778504684567451,0.0,0.0,0.0,-0.0197642259299755,60.0,31.968626022338867,0.0,-9.94527269426726e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,0.0001135452330345,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367370605469,0.0,0.0,0.0001195691293105,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623107910156,0.0,0.0,8.831385639496148e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349060058594,0.0,0.0,0.0001195688455482,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,0.0005671771941706,288.7760314941406,294.1499938964844,301.6910400390625,297.8430480957031,299.3548583984375,301.7173156738281,284.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407388607045505e-08,0.0012098392471671,-0.0784933790564537,0.0,0.0,0.0,-0.0198869537562131,60.0,31.90369415283203,0.0,-9.980161053135816e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.418212890625,0.0,0.0,0.0001138666048063,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41278076171875,0.0,0.0,0.0001199075413751,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,8.85638000909239e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109802246094,0.0,0.0,0.0001199072576127,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,0.0005687825614586,288.7347412109375,294.1499938964844,301.6557312011719,297.8377990722656,299.40411376953125,301.6813659667969,284.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807790096787364e-08,0.0012132624397054,-0.0795330181717872,0.0,0.0,0.0,-0.0200854465365409,60.0,31.754487991333008,0.0,-1.0036718833816849e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.418212890625,0.0,0.0,0.0001138666048063,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41278076171875,0.0,0.0,0.0001199075413751,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,8.85638000909239e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109802246094,0.0,0.0,0.0001199072576127,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,0.0005687825614586,288.7347412109375,294.1499938964844,301.6557312011719,297.8377990722656,299.40411376953125,301.6813659667969,284.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807790096787364e-08,0.0012132624397054,-0.0795330181717872,0.0,0.0,0.0,-0.0200854465365409,60.0,31.754487991333008,0.0,-1.0036718833816849e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,0.0001140589956776,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953857421875,0.0,0.0,0.0001201101331389,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203186035156,0.0,0.0,8.871343015925959e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,0.0001201098566525,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38043212890625,0.0,0.0,0.0005697436281479,288.7050476074219,294.1499938964844,301.6304626464844,297.8320007324219,299.4385681152344,301.6557006835937,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748458326867e-08,0.0012153121642768,-0.0801552608609199,0.0,0.0,0.0,-0.020204272121191,60.0,31.636791229248047,0.0,-1.007065293379128e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939514160156,0.0,0.0,0.0001141241882578,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886108398437,0.0,0.0,0.000120178781799,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,8.876412903191522e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,0.0001201785053126,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37371826171875,0.0,0.0,0.0005700693000108,288.6934814453125,294.1499938964844,301.6206970214844,297.8292541503906,299.4517517089844,301.6457824707031,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.112869606525237e-08,0.0012160065816715,-0.0803660675883293,0.0,0.0,0.0,-0.0202445331960916,60.0,31.58924674987793,0.0,-1.008216301556786e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695068359375,0.0,0.0,0.0001143178669735,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642272949219,0.0,0.0,0.0001203827268909,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,8.891475590644404e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625183105469,0.0,0.0,0.0001203824576805,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495788574219,0.0,0.0,0.0005710368277505,288.6523132324219,294.1499938964844,301.5859375,297.8172302246094,299.4975891113281,301.610595703125,284.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.136996085117971e-08,0.0012180688790977,-0.0809922739863395,0.0,0.0,0.0,-0.0203641355037689,60.0,31.41114044189453,0.0,-1.011639696457678e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695068359375,0.0,0.0,0.0001143178669735,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642272949219,0.0,0.0,0.0001203827268909,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,8.891475590644404e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625183105469,0.0,0.0,0.0001203824576805,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495788574219,0.0,0.0,0.0005710368277505,288.6523132324219,294.1499938964844,301.5859375,297.8172302246094,299.4975891113281,301.610595703125,284.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.136996085117971e-08,0.0012180688790977,-0.0809922739863395,0.0,0.0,0.0,-0.0203641355037689,60.0,31.41114044189453,0.0,-1.011639696457678e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,0.0001144598063547,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,0.0001205321896122,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,8.902513945940882e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380126953125,0.0,0.0,0.0001205319131258,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32525634765625,0.0,0.0,0.000571745855268,288.6112976074219,294.1499938964844,301.5514831542969,297.8014221191406,299.54180908203125,301.57574462890625,284.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.22234535217285,0.0,-1.0141517492456845e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,0.0001144598063547,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,0.0001205321896122,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,8.902513945940882e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380126953125,0.0,0.0,0.0001205319131258,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32525634765625,0.0,0.0,0.000571745855268,288.6112976074219,294.1499938964844,301.5514831542969,297.8014221191406,299.54180908203125,301.57574462890625,284.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.22234535217285,0.0,-1.0141517492456845e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,0.0001145114802056,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,0.0001205866064992,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.351318359375,0.0,0.0,8.906533184926957e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257141113281,0.0,0.0,0.0001205863372888,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,0.0005720040644519,288.5908203125,294.1499938964844,301.53436279296875,297.79205322265625,299.56329345703125,301.5584411621094,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.1611094186700945e-08,0.0012201302452012,-0.0816180408000946,0.0,0.0,0.0,-0.0204836726188659,60.0,31.123767852783203,0.0,-1.0150669282893433e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201904296875,0.0,0.0,0.0001145488495239,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,0.000120625954878,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388061523437,0.0,0.0,8.909439202398062e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133850097656,0.0,0.0,0.0001206256856676,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30084228515625,0.0,0.0,0.0005721907364204,288.5704345703125,294.1499938964844,301.517333984375,297.7816467285156,299.5843811035156,301.5412292480469,285.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205595849081,3.1657609866897474e-08,0.0012205279199406,-0.0817387402057647,0.0,0.0,0.0,-0.0205067321658134,60.0,31.02199363708496,0.0,-1.0157287277934305e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,0.0001145797941717,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,0.0001206585293402,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.313720703125,0.0,0.0,8.911844633985311e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,0.0001206582674058,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,0.0005723453941754,288.5298156738281,294.1499938964844,301.4834899902344,297.7576599121094,299.62518310546875,301.50714111328125,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.169606443975681e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,30.80718231201172,0.0,-1.0162760588627864e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,0.0001145797941717,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,0.0001206585293402,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.313720703125,0.0,0.0,8.911844633985311e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,0.0001206582674058,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,0.0005723453941754,288.5298156738281,294.1499938964844,301.4834899902344,297.7576599121094,299.62518310546875,301.50714111328125,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.169606443975681e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,30.80718231201172,0.0,-1.0162760588627864e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,0.0001145652786362,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655639648437,0.0,0.0,0.0001206432352773,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,8.910713950172067e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,0.0001206429733429,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,0.0005722729256376,288.48944091796875,294.1499938964844,301.45001220703125,297.7292175292969,299.66455078125,301.4734191894531,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.1677863887580315e-08,0.0012207019608467,-0.0817912966012954,0.0,0.0,0.0,-0.0205167774111032,60.0,30.58072853088379,0.0,-1.016016994981328e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,0.0001145652786362,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655639648437,0.0,0.0,0.0001206432352773,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,8.910713950172067e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,0.0001206429733429,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,0.0005722729256376,288.48944091796875,294.1499938964844,301.45001220703125,297.7292175292969,299.66455078125,301.4734191894531,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.1677863887580315e-08,0.0012207019608467,-0.0817912966012954,0.0,0.0,0.0,-0.0205167774111032,60.0,30.58072853088379,0.0,-1.016016994981328e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,0.0001145061178249,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,0.0001205809239763,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,8.906111179385334e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,0.0001205806693178,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,0.0005719774635508,288.4493713378906,294.1499938964844,301.4175720214844,297.6993103027344,299.7021789550781,301.4405212402344,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604027839193805e-08,0.0012200705241411,-0.0815996974706649,0.0,0.0,0.0,-0.0204801727086305,60.0,30.34359359741211,0.0,-1.0149663864922333e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,0.0001145061178249,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,0.0001205809239763,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,8.906111179385334e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,0.0001205806693178,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,0.0005719774635508,288.4493713378906,294.1499938964844,301.4175720214844,297.6993103027344,299.7021789550781,301.4405212402344,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604027839193805e-08,0.0012200705241411,-0.0815996974706649,0.0,0.0,0.0,-0.0204801727086305,60.0,30.34359359741211,0.0,-1.0149663864922333e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207336425781,0.0,0.0,0.0001144217822002,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159118652344,0.0,0.0,0.0001204921136377,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,8.899551176000386e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,0.0001204918589792,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025451660156,0.0,0.0,0.0005715562729164,288.40966796875,294.1499938964844,301.38690185546875,297.6710205078125,299.7383117675781,301.4089050292969,285.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192027643322,3.1498824881737164e-08,0.00121917121578,-0.0813266932964325,0.0,0.0,0.0,-0.0204280205070972,60.0,30.1057071685791,0.0,-1.0134704808706377e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207336425781,0.0,0.0,0.0001144217822002,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159118652344,0.0,0.0,0.0001204921136377,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,8.899551176000386e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,0.0001204918589792,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025451660156,0.0,0.0,0.0005715562729164,288.40966796875,294.1499938964844,301.38690185546875,297.6710205078125,299.7383117675781,301.4089050292969,285.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192027643322,3.1498824881737164e-08,0.00121917121578,-0.0813266932964325,0.0,0.0,0.0,-0.0204280205070972,60.0,30.1057071685791,0.0,-1.0134704808706377e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20831298828125,0.0,0.0,0.0001143703048001,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,0.0001204379004775,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256774902344,0.0,0.0,8.89554648892954e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20196533203125,0.0,0.0,0.0001204376530949,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,0.0005712991696782,288.38995361328125,294.1499938964844,301.3721923828125,297.6574401855469,299.7557983398437,301.39373779296875,285.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.14346166874202e-08,0.0012186219682916,-0.0811600610613823,0.0,0.0,0.0,-0.0203961879014968,60.0,29.98797607421875,0.0,-1.0125580018893745e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,0.0001143132467404,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911315917969,0.0,0.0,0.0001203778083436,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,8.891107427189127e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,0.000120377560961,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,0.0005710141849704,288.3703308105469,294.1499938964844,301.35791015625,297.6442565917969,299.7729187011719,301.37896728515625,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.136345227972015e-08,0.0012180135818198,-0.0809753760695457,0.0,0.0,0.0,-0.0203609094023704,60.0,29.871362686157227,0.0,-1.0115472548477557e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710510253906,0.0,0.0,0.0001141842076322,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,0.0001202419152832,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,8.88107024366036e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16485595703125,0.0,0.0,0.0001202416751766,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,0.0005703696515411,288.33135986328125,294.1499938964844,301.3305358886719,297.6190185546875,299.80621337890625,301.3505249023437,285.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.120253211363888e-08,0.001216638367623,-0.0805577188730239,0.0,0.0,0.0,-0.0202811397612094,60.0,29.64128875732422,0.0,-1.0092633573322018e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710510253906,0.0,0.0,0.0001141842076322,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,0.0001202419152832,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,8.88107024366036e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16485595703125,0.0,0.0,0.0001202416751766,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,0.0005703696515411,288.33135986328125,294.1499938964844,301.3305358886719,297.6190185546875,299.80621337890625,301.3505249023437,285.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.120253211363888e-08,0.001216638367623,-0.0805577188730239,0.0,0.0,0.0,-0.0202811397612094,60.0,29.64128875732422,0.0,-1.0092633573322018e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512451171875,0.0,0.0,0.0001140665772254,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,0.0001201180493808,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.0,0.0,8.871920726960525e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,0.0001201178092742,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,0.0005697821616195,288.3004455566406,294.1499938964844,301.30975341796875,297.599853515625,299.8318786621094,301.32891845703125,285.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154155410826,3.105586188212328e-08,0.0012153844581916,-0.0801770091056823,0.0,0.0,0.0,-0.0202084295451641,60.0,29.46057891845703,0.0,-1.007183954016e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,0.0001140344465966,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,0.0001200842089019,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,8.869421435520053e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.0001200839687953,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12890625,0.0,0.0,0.0005696216830983,288.29278564453125,294.1499938964844,301.3047180175781,297.59521484375,299.838134765625,301.32373046875,285.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.41604423522949,0.0,-1.0066163724786749e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,0.000113866830361,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,0.0001199076941702,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,8.856382919475436e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,0.0001199074613396,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,0.0005687844823114,288.254638671875,294.1499938964844,301.2803649902344,297.5727233886719,299.86883544921875,301.2984313964844,285.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806809547812015e-08,0.0012132554547861,-0.0795304700732231,0.0,0.0,0.0,-0.0200849659740924,60.0,29.19560432434082,0.0,-1.003657956744064e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,0.000113866830361,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,0.0001199076941702,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,8.856382919475436e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,0.0001199074613396,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,0.0005687844823114,288.254638671875,294.1499938964844,301.2803649902344,297.5727233886719,299.86883544921875,301.2984313964844,285.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806809547812015e-08,0.0012132554547861,-0.0795304700732231,0.0,0.0,0.0,-0.0200849659740924,60.0,29.19560432434082,0.0,-1.003657956744064e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.0,0.0,0.0001136823848355,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,0.0001197134552057,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,8.842035458656028e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,0.0001197132223751,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,0.0005678631714545,288.2169494628906,294.1499938964844,301.25738525390625,297.55157470703125,299.8982849121094,301.2745666503906,285.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333879947662,0.0,0.0,0.0,-0.0199709646403789,60.0,28.979951858520508,0.0,-1.0004077211078768e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.0,0.0,0.0001136823848355,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,0.0001197134552057,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,8.842035458656028e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,0.0001197132223751,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,0.0005678631714545,288.2169494628906,294.1499938964844,301.25738525390625,297.55157470703125,299.8982849121094,301.2745666503906,285.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333879947662,0.0,0.0,0.0,-0.0199709646403789,60.0,28.979951858520508,0.0,-1.0004077211078768e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,0.0001135828424594,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,0.0001196086304844,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,8.834293112158775e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0001196084049297,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,0.0005673660198226,288.19830322265625,294.1499938964844,301.2464294433594,297.5414428710937,299.9124755859375,301.2633056640625,285.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274610258275e-08,0.0012102285400032,-0.0786111503839492,0.0,0.0,0.0,-0.0199094451963901,60.0,28.87436485290528,0.0,-9.986559490471337e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0001134803897002,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,0.0001195007353089,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,8.82632375578396e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,0.0001195005097542,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,0.0005668542580679,288.1798095703125,294.1499938964844,301.2357482910156,297.5316162109375,299.9263610839844,301.2523193359375,285.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.0325011834975164e-08,0.0012091359822079,-0.0782794505357742,0.0,0.0,0.0,-0.0198461208492517,60.0,28.76995849609375,0.0,-9.968544389948877e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,0.0001132687102654,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,0.0001192778217955,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,8.809858991298825e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,0.0001192775962408,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0005657969159074,288.1430358886719,294.1499938964844,301.21539306640625,297.5128173828125,299.9535827636719,301.2309875488281,285.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.563446044921875,0.0,-9.931377320526737e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,0.0001132687102654,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,0.0001192778217955,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,8.809858991298825e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,0.0001192775962408,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0005657969159074,288.1430358886719,294.1499938964844,301.21539306640625,297.5128173828125,299.9535827636719,301.2309875488281,285.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.563446044921875,0.0,-9.931377320526737e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
