time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698740,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,0.0001130412638303,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,0.0001190383045468,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,8.792167500359938e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,0.0001190380789921,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,0.0005646608187817,288.10675048828125,294.1499938964844,301.1961975097656,297.4951171875,299.9797058105469,301.2110290527344,285.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777574184208788e-08,0.0012044567847624,-0.0768575519323349,0.0,0.0,0.0,-0.0195747409015893,60.0,28.36148452758789,0.0,-9.891519425764272e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,0.0001130412638303,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,0.0001190383045468,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,8.792167500359938e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,0.0001190380789921,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,0.0005646608187817,288.10675048828125,294.1499938964844,301.1961975097656,297.4951171875,299.9797058105469,301.2110290527344,285.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777574184208788e-08,0.0012044567847624,-0.0768575519323349,0.0,0.0,0.0,-0.0195747409015893,60.0,28.36148452758789,0.0,-9.891519425764272e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,0.000112801848445,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,0.0001187861780636,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,8.773544686846435e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,0.0001187859670608,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,0.0005634650005958,288.0710144042969,294.1499938964844,301.1781005859375,297.4784240722656,300.0047912597656,301.1922912597656,285.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479119589836955e-08,0.0012019053101539,-0.0760821625590324,0.0,0.0,0.0,-0.0194267872720956,60.0,28.16400146484375,0.0,-9.849652826687817e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,0.000112801848445,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,0.0001187861780636,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,8.773544686846435e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,0.0001187859670608,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,0.0005634650005958,288.0710144042969,294.1499938964844,301.1781005859375,297.4784240722656,300.0047912597656,301.1922912597656,285.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479119589836955e-08,0.0012019053101539,-0.0760821625590324,0.0,0.0,0.0,-0.0194267872720956,60.0,28.16400146484375,0.0,-9.849652826687817e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,0.000112551577331,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722595214844,0.0,0.0,0.0001185226283269,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,8.754078589845449e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,0.0001185224100481,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,0.0005622148746624,288.0357971191406,294.1499938964844,301.1610717773437,297.46270751953125,300.0288391113281,301.1746826171875,285.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.9167136261776253e-08,0.0011992381187155,-0.0752714872360229,0.0,0.0,0.0,-0.0192721262574195,60.0,27.97079086303711,0.0,-9.805982870148e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,0.000112551577331,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722595214844,0.0,0.0,0.0001185226283269,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,8.754078589845449e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,0.0001185224100481,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,0.0005622148746624,288.0357971191406,294.1499938964844,301.1610717773437,297.46270751953125,300.0288391113281,301.1746826171875,285.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.9167136261776253e-08,0.0011992381187155,-0.0752714872360229,0.0,0.0,0.0,-0.0192721262574195,60.0,27.97079086303711,0.0,-9.805982870148e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,0.0001124208065448,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0001183849162771,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,8.74390680110082e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,0.0001183847052743,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,0.0005615616682916,288.0184631347656,294.1499938964844,301.15289306640625,297.4552001953125,300.0404052734375,301.1663513183594,285.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978731490671,2.9004123547338168e-08,0.001197844161652,-0.0748478472232818,0.0,0.0,0.0,-0.019191313534975,60.0,27.87610244750977,0.0,-9.783203580582268e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,0.0001122875473811,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9487609863281,0.0,0.0,0.0001182445776066,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,8.733541471883655e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,0.0001182443738798,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,0.0005608960636891,288.001220703125,294.1499938964844,301.1449890136719,297.4478759765625,300.05181884765625,301.158203125,285.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964519508183,2.8838007537501653e-08,0.0011964230798184,-0.0744161009788513,0.0,0.0,0.0,-0.0191089604049921,60.0,27.78190040588379,0.0,-9.76001786057168e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92938232421875,0.0,0.0,0.0001120087399613,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,0.000117950978165,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,8.711855480214581e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,0.0001179507744382,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,0.0005595034454017,287.9669189453125,294.1499938964844,301.1297912597656,297.43389892578125,300.07427978515625,301.14227294921875,285.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934840586036,2.8490477532727723e-08,0.0011934555368497,-0.0735127106308937,0.0,0.0,0.0,-0.0189366955310106,60.0,27.593400955200195,0.0,-9.711599346928781e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92938232421875,0.0,0.0,0.0001120087399613,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,0.000117950978165,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,8.711855480214581e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,0.0001179507744382,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,0.0005595034454017,287.9669189453125,294.1499938964844,301.1297912597656,297.43389892578125,300.07427978515625,301.14227294921875,285.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934840586036,2.8490477532727723e-08,0.0011934555368497,-0.0735127106308937,0.0,0.0,0.0,-0.0189366955310106,60.0,27.593400955200195,0.0,-9.711599346928781e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,0.0001117348801926,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90496826171875,0.0,0.0,0.000117662581033,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,8.690553659107536e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,0.0001176623773062,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,0.0005581354489549,287.937255859375,294.1499938964844,301.1171264648437,297.4222106933594,300.09332275390625,301.129150390625,285.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905643623322,2.8149111486186484e-08,0.0011905363062396,-0.0726251825690269,0.0,0.0,0.0,-0.0187674630433321,60.0,27.428146362304688,0.0,-9.664157829547548e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061584472656,0.0,0.0,0.0001116974308388,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,0.0001176231526187,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,8.68764182087034e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,0.0001176229488919,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,0.0005579484277404,287.9331970214844,294.1499938964844,301.1154479980469,297.420654296875,300.0959167480469,301.1273498535156,285.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901659891009,2.810244126294492e-08,0.001190137816593,-0.0725038200616836,0.0,0.0,0.0,-0.0187443289905786,60.0,27.405611038208008,0.0,-9.65768052196836e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.0,0.0,0.0001113525941036,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,0.0001172600168501,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,8.660819730721414e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,0.0001172598131233,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0005562259466387,287.8999938964844,294.1499938964844,301.1018371582031,297.4081115722656,300.11676025390625,301.1132507324219,285.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864923872053,2.76726233039426e-08,0.0011864646803587,-0.0713860541582107,0.0,0.0,0.0,-0.0185312610119581,60.0,27.216768264770508,0.0,-9.598129935284305e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.0,0.0,0.0001113525941036,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,0.0001172600168501,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,8.660819730721414e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,0.0001172598131233,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0005562259466387,287.8999938964844,294.1499938964844,301.1018371582031,297.4081115722656,300.11676025390625,301.1132507324219,285.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864923872053,2.76726233039426e-08,0.0011864646803587,-0.0713860541582107,0.0,0.0,0.0,-0.0185312610119581,60.0,27.216768264770508,0.0,-9.598129935284305e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,0.00011098379764,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,0.0001168716480606,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,8.632134267827496e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,0.0001168714516097,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,0.0005543837905861,287.8671569824219,294.1499938964844,301.0888977050781,297.39617919921875,300.1369934082031,301.0997314453125,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825594119727,2.7212948339183644e-08,0.0011825321707874,-0.0701903477311134,0.0,0.0,0.0,-0.0183033719658851,60.0,27.02737617492676,0.0,-9.534647205100556e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,0.00011098379764,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,0.0001168716480606,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,8.632134267827496e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,0.0001168714516097,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,0.0005543837905861,287.8671569824219,294.1499938964844,301.0888977050781,297.39617919921875,300.1369934082031,301.0997314453125,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825594119727,2.7212948339183644e-08,0.0011825321707874,-0.0701903477311134,0.0,0.0,0.0,-0.0183033719658851,60.0,27.02737617492676,0.0,-9.534647205100556e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,0.000110784683784,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,0.000116661969514,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,8.616647392045707e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.0001166617730632,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,0.0005533891962841,287.8509826660156,294.1499938964844,301.0826721191406,297.39044189453125,300.1468200683594,301.0932922363281,285.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804373934864,2.696477530150787e-08,0.0011804103851318,-0.069544680416584,0.0,0.0,0.0,-0.0181803423911333,60.0,26.93163681030273,0.0,-9.500460862454929e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,0.0001105804622056,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0001164469067589,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,8.600762521382421e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.000116446710308,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,0.0005523691070266,287.8349304199219,294.1499938964844,301.0765991210937,297.38482666015625,300.1565246582031,301.0870056152344,285.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782611254602,2.671023402456285e-08,0.0011782344663515,-0.0688823536038398,0.0,0.0,0.0,-0.0180541593581438,60.0,26.835527420043945,0.0,-9.465460948376858e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.0001101585949072,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,0.0001160026586148,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,8.567949407733977e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0001160024694399,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.0005502618732862,287.8031616210937,294.1499938964844,301.0648193359375,297.3739624023437,300.17535400390625,301.07489013671875,285.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737656313925,2.6184441281884574e-08,0.0011737394379451,-0.0675139352679252,0.0,0.0,0.0,-0.0177935045212507,60.0,26.64268684387207,0.0,-9.393367150778432e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.0001101585949072,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,0.0001160026586148,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,8.567949407733977e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0001160024694399,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.0005502618732862,287.8031616210937,294.1499938964844,301.0648193359375,297.3739624023437,300.17535400390625,301.07489013671875,285.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737656313925,2.6184441281884574e-08,0.0011737394379451,-0.0675139352679252,0.0,0.0,0.0,-0.0177935045212507,60.0,26.64268684387207,0.0,-9.393367150778432e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0001097303247661,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,0.0001155516583821,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,8.534638618584722e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,0.0001155514692072,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,0.0005481226253323,287.7720031738281,294.1499938964844,301.0534973144531,297.363525390625,300.1935119628906,301.0633239746094,285.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692015687003,2.5650665591570032e-08,0.0011691759573295,-0.0661243647336959,0.0,0.0,0.0,-0.0175288934260606,60.0,26.45065116882324,0.0,-9.32046120283303e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0001097303247661,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,0.0001155516583821,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,8.534638618584722e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,0.0001155514692072,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,0.0005481226253323,287.7720031738281,294.1499938964844,301.0534973144531,297.363525390625,300.1935119628906,301.0633239746094,285.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692015687003,2.5650665591570032e-08,0.0011691759573295,-0.0661243647336959,0.0,0.0,0.0,-0.0175288934260606,60.0,26.45065116882324,0.0,-9.32046120283303e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0001093103055609,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,0.0001151093456428,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,8.501968841301277e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,0.0001151091637439,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0005460245884023,287.7414245605469,294.1499938964844,301.0425720214844,297.3534240722656,300.2109069824219,301.0522766113281,285.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647253995761,2.5127178560069297e-08,0.0011647002538666,-0.064761221408844,0.0,0.0,0.0,-0.0172693822532892,60.0,26.262285232543945,0.0,-9.249234977914966e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0001093103055609,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,0.0001151093456428,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,8.501968841301277e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,0.0001151091637439,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0005460245884023,287.7414245605469,294.1499938964844,301.0425720214844,297.3534240722656,300.2109069824219,301.0522766113281,285.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647253995761,2.5127178560069297e-08,0.0011647002538666,-0.064761221408844,0.0,0.0,0.0,-0.0172693822532892,60.0,26.262285232543945,0.0,-9.249234977914966e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0001089040524675,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,0.000114681533887,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,8.470370812574401e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,0.000114681359264,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0005439952947199,287.7113342285156,294.1499938964844,301.0319519042969,297.3436584472656,300.2277526855469,301.0415344238281,285.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160395448096,2.4620852911994013e-08,0.0011603708844631,-0.0634424239397049,0.0,0.0,0.0,-0.0170183759182691,60.0,26.077993392944336,0.0,-9.180603655067898e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0001089040524675,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,0.000114681533887,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,8.470370812574401e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,0.000114681359264,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0005439952947199,287.7113342285156,294.1499938964844,301.0319519042969,297.3436584472656,300.2277526855469,301.0415344238281,285.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160395448096,2.4620852911994013e-08,0.0011603708844631,-0.0634424239397049,0.0,0.0,0.0,-0.0170183759182691,60.0,26.077993392944336,0.0,-9.180603655067898e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,0.0001087127893697,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,0.0001144801353802,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,8.455494389636442e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,0.0001144799534813,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.000543039990589,287.6965026855469,294.1499938964844,301.0267333984375,297.3388671875,300.2359313964844,301.0362854003906,285.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583579471334,2.4382485364071733e-08,0.0011583336163312,-0.0628214478492736,0.0,0.0,0.0,-0.016900211572647,60.0,25.98846244812012,0.0,-9.148381963086649e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,0.0001085310432245,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,0.0001142887413152,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,8.441357931587845e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0001142885666922,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0005421321257017,287.6817932128906,294.1499938964844,301.0216064453125,297.3341064453125,300.24395751953125,301.0310974121094,285.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564210290089,2.4155966116268253e-08,0.0011563969310373,-0.0622312724590301,0.0,0.0,0.0,-0.0167879164218902,60.0,25.90111923217773,0.0,-9.11781441459425e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0001082057351595,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0001139461674029,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,8.416055061388761e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0001139459927799,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,0.0005405072006396,287.65283203125,294.1499938964844,301.01141357421875,297.32470703125,300.2595520019531,301.0209045410156,285.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529539478942,2.3750517996745657e-08,0.0011529301991686,-0.0611747577786445,0.0,0.0,0.0,-0.0165869202464818,60.0,25.73502922058105,0.0,-9.063228390004953e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0001082057351595,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0001139461674029,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,8.416055061388761e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0001139459927799,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,0.0005405072006396,287.65283203125,294.1499938964844,301.01141357421875,297.32470703125,300.2595520019531,301.0209045410156,285.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529539478942,2.3750517996745657e-08,0.0011529301991686,-0.0611747577786445,0.0,0.0,0.0,-0.0165869202464818,60.0,25.73502922058105,0.0,-9.063228390004953e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,0.0001079332578228,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,0.0001136592327384,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,8.394862379645929e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,0.0001136590653914,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0005391461891122,287.6254272460937,294.1499938964844,301.0017395019531,297.3157958984375,300.2740783691406,301.01123046875,285.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500496184453,2.3410915872545963e-08,0.0011500262189656,-0.0602896660566329,0.0,0.0,0.0,-0.0164185650646686,60.0,25.58383560180664,0.0,-9.017632862651229e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0001079234716598,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0001136489227064,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,8.394100586883724e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.0001136487553594,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.000539097294677,287.6242980957031,294.1499938964844,301.0013427734375,297.3154296875,300.274658203125,301.0108337402344,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499453103169,2.3398717630129795e-08,0.0011499219108372,-0.0602578707039356,0.0,0.0,0.0,-0.0164125170558691,60.0,25.57773399353028,0.0,-9.015997193273506e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.000107705600385,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,0.000113419489935,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,8.377154154004529e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0001134193298639,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0005380089860409,287.5962829589844,294.1499938964844,300.9913024902344,297.30615234375,300.2891845703125,301.0008544921875,285.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476230574771,2.312715885466332e-08,0.0011475998908281,-0.0595500171184539,0.0,0.0,0.0,-0.0162778943777084,60.0,25.43496894836425,0.0,-8.979623800087212e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.000107705600385,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,0.000113419489935,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,8.377154154004529e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0001134193298639,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0005380089860409,287.5962829589844,294.1499938964844,300.9913024902344,297.30615234375,300.2891845703125,301.0008544921875,285.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476230574771,2.312715885466332e-08,0.0011475998908281,-0.0595500171184539,0.0,0.0,0.0,-0.0162778943777084,60.0,25.43496894836425,0.0,-8.979623800087212e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,0.000107556770672,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.000113262765808,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,8.365578105440363e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.000113262598461,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,0.0005372656160034,287.5687561035156,294.1499938964844,300.981201171875,297.2968444824219,300.3031921386719,300.9908447265625,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460365494713,2.294163614635636e-08,0.0011460136156529,-0.0590663775801658,0.0,0.0,0.0,-0.0161859225481748,60.0,25.30640983581543,0.0,-8.954815911010885e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,0.000107556770672,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.000113262765808,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,8.365578105440363e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.000113262598461,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,0.0005372656160034,287.5687561035156,294.1499938964844,300.981201171875,297.2968444824219,300.3031921386719,300.9908447265625,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460365494713,2.294163614635636e-08,0.0011460136156529,-0.0590663775801658,0.0,0.0,0.0,-0.0161859225481748,60.0,25.30640983581543,0.0,-8.954815911010885e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0001075072796083,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,0.0001132106408476,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,8.361728396266699e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001132104807766,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0005370184080675,287.55517578125,294.1499938964844,300.97613525390625,297.29217529296875,300.3100280761719,300.98583984375,285.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145509420894,2.2879932615182952e-08,0.0011454864870756,-0.0589055120944976,0.0,0.0,0.0,-0.0161553360521793,60.0,25.247573852539062,0.0,-8.94657290473333e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0001074805695679,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,0.0001131825119955,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,8.359650382772088e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0001131823519244,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,0.0005368849961087,287.54168701171875,294.1499938964844,300.97100830078125,297.2874450683594,300.31671142578125,300.9808044433594,285.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452244361862,2.284661526630316e-08,0.0011452016187831,-0.0588186495006084,0.0,0.0,0.0,-0.0161388199776411,60.0,25.19294548034668,0.0,-8.942123486122e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.0001074962201528,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0001131989920395,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,8.36086692288518e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0001131988319684,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.0005369632272049,287.5150756835937,294.1499938964844,300.96063232421875,297.27789306640625,300.3297119140625,300.9705505371094,285.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453903280198,2.286606459733776e-08,0.0011453673942014,-0.0588693581521511,0.0,0.0,0.0,-0.0161484591662883,60.0,25.09822654724121,0.0,-8.944720519821203e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
